time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058680,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8556028604507446,0.3949252367019653,0.3581048846244812,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9425519704818726,0.5213078260421753,0.4951730072498321,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8364843130111694,0.3685086667537689,0.2594918012619018,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7721481323242188,0.2876662313938141,0.2756496369838714,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.6944966912269592,0.2064749598503112,0.9451941847801208,285.10382080078125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3139343261719,285.1025085449219,1.0,0.5422911047935486,1.0,1.0,0.0,1.0,-2.801778554916382,2.801772356033325,6.315018254099414e-06,2.16570782661438,0.9425868391990662,0.9425868391990662,0.0,147.9286651611328,156.0,32360.384765625,0.0,1963.1317138671875,1.0,281.8570861816406,283.89361572265625,291.6318359375,293.77325439453125,293.1499938964844,293.1499938964844,281.54998779296875,35690.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419435024261475,1.0,0.0,0.0,3.802896738052368,3.802922248840332,9.649889989304938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.38818359375,0.0,1707.60595703125,1895.4371337890625,0.0,2859.87841796875,0.776444137096405,1.0,0.0,3.0,1.0,0.0
12058740,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8480806350708008,0.3924441933631897,0.356078952550888,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9347821474075316,0.5210986733436584,0.4951998293399811,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.831985592842102,0.3699238300323486,0.2606210112571716,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7665284276008606,0.2874060273170471,0.2756112515926361,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.688392698764801,0.2055916339159011,0.9422146677970886,284.9110717773437,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2914733886719,284.90997314453125,1.0,0.5442425608634949,1.0,1.0,0.0,1.0,-2.797107696533203,2.7971012592315674,6.293958904279862e-06,2.162087917327881,0.9404411911964417,0.9404411911964417,0.0,151.9921875,144.0,33392.4140625,0.0,1975.0421142578125,1.0,281.5570373535156,283.6553039550781,291.6618347167969,293.8629150390625,293.1499938964844,293.1499938964844,281.25,35906.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530099987983704,1.0,0.0,0.0,3.807848691940308,3.807874202728272,9.67503751780896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.7998046875,0.0,1715.245361328125,1895.4371337890625,0.0,2963.470703125,0.7774799466133118,1.0,0.0,3.0,1.0,0.0
12058800,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8480806350708008,0.3924441933631897,0.356078952550888,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9347821474075316,0.5210986733436584,0.4951998293399811,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.831985592842102,0.3699238300323486,0.2606210112571716,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7665284276008606,0.2874060273170471,0.2756112515926361,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.688392698764801,0.2055916339159011,0.9422146677970886,284.9110717773437,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2914733886719,284.90997314453125,1.0,0.5442425608634949,1.0,1.0,0.0,1.0,-2.797107696533203,2.7971012592315674,6.293958904279862e-06,2.162087917327881,0.9404411911964417,0.9404411911964417,0.0,151.9921875,144.0,33392.4140625,0.0,1975.0421142578125,1.0,281.5570373535156,283.6553039550781,291.6618347167969,293.8629150390625,293.1499938964844,293.1499938964844,281.25,35906.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530099987983704,1.0,0.0,0.0,3.807848691940308,3.807874202728272,9.67503751780896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.7998046875,0.0,1715.245361328125,1895.4371337890625,0.0,2963.470703125,0.7774799466133118,1.0,0.0,3.0,1.0,0.0
12058860,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.8491426110267639,0.3898884654045105,0.3537348508834839,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.938279926776886,0.5207061767578125,0.494793027639389,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.8355929851531982,0.3712618052959442,0.2615014016628265,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7688429951667786,0.287031352519989,0.2752003967761993,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.689742386341095,0.2046069204807281,0.9375091195106506,284.72412109375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2704467773437,284.7229919433594,1.0,0.5412783026695251,1.0,1.0,0.0,1.0,-2.788714647293091,2.788708448410034,6.2562453422287945e-06,2.1556007862091064,0.9358644485473632,0.9358644485473632,0.0,149.59976196289062,132.0,34467.703125,0.0,1950.2381591796875,1.0,281.2569885253906,283.4252014160156,291.69500732421875,293.96173095703125,293.1499938964844,293.1499938964844,280.95001220703125,36114.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647619485855103,1.0,0.0,0.0,3.803352117538452,3.803377628326416,9.65220124271582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.65869140625,0.0,1711.459716796875,1895.4371337890625,0.0,3073.67236328125,0.7767813801765442,1.0,0.0,3.0,1.0,0.0
12058920,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.8491426110267639,0.3898884654045105,0.3537348508834839,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.938279926776886,0.5207061767578125,0.494793027639389,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.8355929851531982,0.3712618052959442,0.2615014016628265,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7688429951667786,0.287031352519989,0.2752003967761993,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.689742386341095,0.2046069204807281,0.9375091195106506,284.72412109375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2704467773437,284.7229919433594,1.0,0.5412783026695251,1.0,1.0,0.0,1.0,-2.788714647293091,2.788708448410034,6.2562453422287945e-06,2.1556007862091064,0.9358644485473632,0.9358644485473632,0.0,149.59976196289062,132.0,34467.703125,0.0,1950.2381591796875,1.0,281.2569885253906,283.4252014160156,291.69500732421875,293.96173095703125,293.1499938964844,293.1499938964844,280.95001220703125,36114.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647619485855103,1.0,0.0,0.0,3.803352117538452,3.803377628326416,9.65220124271582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.65869140625,0.0,1711.459716796875,1895.4371337890625,0.0,3073.67236328125,0.7767813801765442,1.0,0.0,3.0,1.0,0.0
12058980,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.8558861017227173,0.387273222208023,0.3511908650398254,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.9490368962287904,0.5201410055160522,0.4940700232982635,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.8447060585021973,0.3725478649139404,0.2622296214103699,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.7764803171157837,0.2865779399871826,0.2745556533336639,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.6960429549217224,0.2035745531320572,0.9318137764930724,284.53790283203125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2508850097656,284.5368347167969,1.0,0.5357126593589783,1.0,1.0,0.0,1.0,-2.778045415878296,2.77803921699524,6.208368176885415e-06,2.147308349609375,0.9288076758384703,0.9288076758384703,0.0,143.19305419921875,120.0,35490.4921875,0.0,1902.966064453125,1.0,280.9570617675781,283.1976928710937,291.7246398925781,294.0555114746094,293.1499938964844,293.1499938964844,280.6499938964844,36326.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766347169876099,1.0,0.0,0.0,3.7892022132873535,3.789227724075317,9.580514870322077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.28662109375,0.0,1696.1624755859375,1895.4371337890625,0.0,3185.034912109375,0.7743216753005981,1.0,0.0,3.0,1.0,0.0
12059040,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.8558861017227173,0.387273222208023,0.3511908650398254,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.9490368962287904,0.5201410055160522,0.4940700232982635,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.8447060585021973,0.3725478649139404,0.2622296214103699,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.7764803171157837,0.2865779399871826,0.2745556533336639,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.6960429549217224,0.2035745531320572,0.9318137764930724,284.53790283203125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2508850097656,284.5368347167969,1.0,0.5357126593589783,1.0,1.0,0.0,1.0,-2.778045415878296,2.77803921699524,6.208368176885415e-06,2.147308349609375,0.9288076758384703,0.9288076758384703,0.0,143.19305419921875,120.0,35490.4921875,0.0,1902.966064453125,1.0,280.9570617675781,283.1976928710937,291.7246398925781,294.0555114746094,293.1499938964844,293.1499938964844,280.6499938964844,36326.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766347169876099,1.0,0.0,0.0,3.7892022132873535,3.789227724075317,9.580514870322077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.28662109375,0.0,1696.1624755859375,1895.4371337890625,0.0,3185.034912109375,0.7743216753005981,1.0,0.0,3.0,1.0,0.0
12059100,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980407714844,0.8610203266143799,0.3859605491161346,0.3499165177345276,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968505859375,0.9563204050064088,0.5198112726211548,0.4936601221561432,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3982238769531,0.8510109186172485,0.3731866478919983,0.2625842690467834,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997802734375,0.7819318175315857,0.2863357961177826,0.2741979956626892,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40264892578125,0.7006612420082092,0.203055590391159,0.9288230538368224,284.39776611328125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.24188232421875,284.3888854980469,1.0,0.532294511795044,1.0,1.0,0.0,1.0,-2.77242398262024,2.7724177837371826,6.183199730003253e-06,2.1429319381713867,0.9237738847732544,0.9237738847732544,0.0,139.04953002929688,120.0,36398.00390625,0.0,1874.5672607421875,1.0,280.69775390625,283.0170593261719,291.7647399902344,294.2004699707031,293.1499938964844,293.1499938964844,280.6499938964844,36450.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849323987960815,1.0,0.0,0.0,3.778517723083496,3.77854323387146,9.526563076178718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.17578125,0.0,1684.3935546875,1895.4371337890625,0.0,3262.785400390625,0.7724136114120483,1.0,0.0,3.0,1.0,0.0
12059160,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.866919755935669,0.3845946192741394,0.3485109210014343,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533630371094,0.9641656279563904,0.5193998217582703,0.493098646402359,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8581427335739136,0.3737828433513641,0.2628601789474487,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7881040573120117,0.2860503196716308,0.2737560570240021,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3540344238281,0.705889880657196,0.2025071829557418,0.9255512952804564,284.3534545898437,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2326354980469,284.3525085449219,1.0,0.5285431742668152,1.0,1.0,0.0,1.0,-2.7659289836883545,2.765922784805298,6.15419912719517e-06,2.1378819942474365,0.9193057417869568,0.9193057417869568,0.0,134.58238220214844,108.0,36464.05859375,0.0,1843.403076171875,1.0,280.6571350097656,282.9737854003906,291.7503967285156,294.142333984375,293.1499938964844,293.1499938964844,280.3500061035156,36551.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879886865615845,1.0,0.0,0.0,3.764883995056152,3.764909267425537,9.45793829032482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.4423828125,0.0,1669.03076171875,1895.4371337890625,0.0,3291.39306640625,0.7700155377388,1.0,0.0,3.0,1.0,0.0
12059220,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1716613769531,0.8820834755897522,0.3818567991256714,0.3457299172878265,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1715087890625,0.9816986322402954,0.5184847712516785,0.4919144213199615,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1716613769531,0.8759316205978394,0.3749694228172302,0.2634203135967254,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1718139648437,0.803386926651001,0.2854506373405456,0.2728393077850342,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1721496582031,0.7183607816696167,0.2014090865850448,0.9189167022705078,284.1716003417969,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.21563720703125,284.17071533203125,1.0,0.5203637480735779,1.0,1.0,0.0,1.0,-2.7527623176574707,2.752756118774414,6.095597655075835e-06,2.1276354789733887,0.9074015021324158,0.9074015021324158,0.0,124.71105194091795,96.0,37490.15234375,0.0,1776.8284912109375,1.0,280.3574523925781,282.7616271972656,291.7752685546875,294.22979736328125,293.1499938964844,293.1499938964844,280.04998779296875,36793.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988652229309082,1.0,0.0,0.0,3.729557037353516,3.729581832885742,9.281278039452444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.72802734375,0.0,1629.558837890625,1895.4371337890625,0.0,3393.004150390625,0.7637203335762024,1.0,0.0,3.0,1.0,0.0
12059280,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1716613769531,0.8820834755897522,0.3818567991256714,0.3457299172878265,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1715087890625,0.9816986322402954,0.5184847712516785,0.4919144213199615,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1716613769531,0.8759316205978394,0.3749694228172302,0.2634203135967254,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1718139648437,0.803386926651001,0.2854506373405456,0.2728393077850342,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1721496582031,0.7183607816696167,0.2014090865850448,0.9189167022705078,284.1716003417969,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.21563720703125,284.17071533203125,1.0,0.5203637480735779,1.0,1.0,0.0,1.0,-2.7527623176574707,2.752756118774414,6.095597655075835e-06,2.1276354789733887,0.9074015021324158,0.9074015021324158,0.0,124.71105194091795,96.0,37490.15234375,0.0,1776.8284912109375,1.0,280.3574523925781,282.7616271972656,291.7752685546875,294.22979736328125,293.1499938964844,293.1499938964844,280.04998779296875,36793.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988652229309082,1.0,0.0,0.0,3.729557037353516,3.729581832885742,9.281278039452444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.72802734375,0.0,1629.558837890625,1895.4371337890625,0.0,3393.004150390625,0.7637203335762024,1.0,0.0,3.0,1.0,0.0
12059340,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057067871094,0.8958654999732971,0.3798272311687469,0.3437091112136841,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052185058594,0.9948938488960266,0.517699122428894,0.4909720420837402,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.8917950391769409,0.3757771253585815,0.2638077139854431,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.8163594007492065,0.2849651575088501,0.2721357643604278,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.7286911010742188,0.2005945891141891,0.9140276908874512,284.0055847167969,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2040100097656,284.00201416015625,1.0,0.5140538215637207,1.0,1.0,0.0,1.0,-2.74294662475586,2.742940664291382,6.052107437426457e-06,2.120003223419189,0.896864116191864,0.896864116191864,0.0,117.11331939697266,96.0,38481.28125,0.0,1726.47802734375,1.0,280.0718688964844,282.5666198730469,291.8114013671875,294.3497314453125,293.1499938964844,293.1499938964844,280.04998779296875,37005.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086825847625732,1.0,0.0,0.0,3.6964306831359854,3.696455240249634,9.1171358462816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.9287109375,0.0,1593.0565185546875,1895.4371337890625,0.0,3484.37353515625,0.7578030824661255,1.0,0.0,3.0,1.0,0.0
12059400,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99334716796875,0.9014689922332764,0.3790657222270965,0.3428797721862793,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932556152344,0.9990000128746032,0.517404317855835,0.4899658262729645,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933776855469,0.8982616662979126,0.3761104345321655,0.2639326751232147,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.8213719129562378,0.2847803831100464,0.2718344628810882,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9938049316406,0.7328331470489502,0.2002817094326019,0.9120486974716188,283.9933166503906,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.1998596191406,283.9925231933594,1.0,0.5114837288856506,1.0,1.0,0.0,1.0,-2.7381319999694824,2.738126039505005,6.03112266617245e-06,2.116395950317383,0.8931463360786438,0.8931463360786438,0.0,114.23484802246094,84.0,38472.80078125,0.0,1705.8795166015625,1.0,280.0577697753906,282.5566101074219,291.7991943359375,294.315673828125,293.1499938964844,293.1499938964844,280.3500061035156,37060.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909519910812378,1.0,0.0,0.0,3.682018518447876,3.682043075561523,9.046180480254408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.0380859375,0.0,1577.090087890625,1895.4371337890625,0.0,3492.147705078125,0.7552331686019897,1.0,0.0,3.0,1.0,0.0
12059460,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.9190070629119872,0.3779492676258087,0.3411256074905395,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1714782714844,0.9990000128746032,0.5205700397491455,0.4637737870216369,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.9187507629394532,0.3785729110240936,0.2651280164718628,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710205078125,0.8358814716339111,0.2849972248077392,0.2714617252349853,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1705322265625,0.7449773550033569,0.1998404562473297,0.9076182246208192,284.1713256835937,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.208740234375,284.172607421875,1.0,0.5007337927818298,1.0,1.0,0.0,1.0,-2.7002530097961426,2.700247287750244,5.865425919182599e-06,2.087125778198242,0.8841995000839233,0.8841995000839233,0.0,105.84309387207033,72.0,37035.8671875,0.0,1611.740478515625,1.0,280.3422241210937,282.773681640625,291.7186279296875,294.08740234375,293.1499938964844,293.1499938964844,280.6499938964844,36994.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921852707862854,1.0,0.0,0.0,3.6356141567230233,3.635638236999512,8.819599770504283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.9619140625,0.0,1524.6307373046875,1895.4371337890625,0.0,3330.63818359375,0.7467895150184631,1.0,0.0,3.0,1.0,0.0
12059520,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.9190070629119872,0.3779492676258087,0.3411256074905395,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1714782714844,0.9990000128746032,0.5205700397491455,0.4637737870216369,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.9187507629394532,0.3785729110240936,0.2651280164718628,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710205078125,0.8358814716339111,0.2849972248077392,0.2714617252349853,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1705322265625,0.7449773550033569,0.1998404562473297,0.9076182246208192,284.1713256835937,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.208740234375,284.172607421875,1.0,0.5007337927818298,1.0,1.0,0.0,1.0,-2.7002530097961426,2.700247287750244,5.865425919182599e-06,2.087125778198242,0.8841995000839233,0.8841995000839233,0.0,105.84309387207033,72.0,37035.8671875,0.0,1611.740478515625,1.0,280.3422241210937,282.773681640625,291.7186279296875,294.08740234375,293.1499938964844,293.1499938964844,280.6499938964844,36994.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921852707862854,1.0,0.0,0.0,3.6356141567230233,3.635638236999512,8.819599770504283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.9619140625,0.0,1524.6307373046875,1895.4371337890625,0.0,3330.63818359375,0.7467895150184631,1.0,0.0,3.0,1.0,0.0
12059580,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.9464380741119384,0.3781465291976928,0.3407782912254333,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607482910156,0.9990000128746032,0.5298654437065125,0.4292758703231811,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36065673828125,0.949365735054016,0.382218450307846,0.2672595977783203,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603820800781,0.8574039340019226,0.2861844897270202,0.2720664143562317,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35992431640625,0.7637603878974915,0.2002978026866912,0.9072217345237732,284.36065673828125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2554626464844,284.36187744140625,1.0,0.4888818860054016,1.0,1.0,0.0,1.0,-2.661191701889038,2.66118597984314,5.6966782722156495e-06,2.0567991733551025,0.8778976202011108,0.8778976202011108,0.0,96.21092987060548,75.0,35567.78125,0.0,1512.789794921875,1.0,280.6414794921875,283.0018920898437,291.71295166015625,293.9734802246094,293.1499938964844,293.1499938964844,280.95001220703125,36835.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701769709587097,1.0,0.0,0.0,3.5965075492858887,3.59653115272522,8.630883030491532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.49560546875,0.0,1480.6270751953125,1895.4371337890625,0.0,3124.470703125,0.7396008968353271,1.0,0.0,3.0,1.0,0.0
12059640,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.9464380741119384,0.3781465291976928,0.3407782912254333,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607482910156,0.9990000128746032,0.5298654437065125,0.4292758703231811,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36065673828125,0.949365735054016,0.382218450307846,0.2672595977783203,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603820800781,0.8574039340019226,0.2861844897270202,0.2720664143562317,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35992431640625,0.7637603878974915,0.2002978026866912,0.9072217345237732,284.36065673828125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2554626464844,284.36187744140625,1.0,0.4888818860054016,1.0,1.0,0.0,1.0,-2.661191701889038,2.66118597984314,5.6966782722156495e-06,2.0567991733551025,0.8778976202011108,0.8778976202011108,0.0,96.21092987060548,75.0,35567.78125,0.0,1512.789794921875,1.0,280.6414794921875,283.0018920898437,291.71295166015625,293.9734802246094,293.1499938964844,293.1499938964844,280.95001220703125,36835.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701769709587097,1.0,0.0,0.0,3.5965075492858887,3.59653115272522,8.630883030491532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.49560546875,0.0,1480.6270751953125,1895.4371337890625,0.0,3124.470703125,0.7396008968353271,1.0,0.0,3.0,1.0,0.0
12059700,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50030517578125,0.9580596089363098,0.3784644603729248,0.340849220752716,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50103759765625,0.9990000128746032,0.5360000729560852,0.41521817445755,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003662109375,0.962350070476532,0.3842768669128418,0.2685246765613556,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49853515625,0.8674938678741455,0.2869943678379059,0.272623598575592,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.7726446986198425,0.2007766515016555,0.9083501696586608,284.5005187988281,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2892761230469,284.5107421875,1.0,0.4848901331424713,1.0,1.0,0.0,1.0,-2.64791226387024,2.64790678024292,5.639422852254938e-06,2.046271324157715,0.8762386441230774,0.8762386441230774,0.0,92.55747985839844,75.0,34507.61328125,0.0,1478.0634765625,1.0,280.8970642089844,283.181396484375,291.69610595703125,293.8397216796875,293.1499938964844,293.1499938964844,280.95001220703125,36724.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570148944854736,1.0,0.0,0.0,3.5800790786743164,3.5801024436950684,8.552213444090739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.32373046875,0.0,1462.0738525390625,1895.4371337890625,0.0,3001.01220703125,0.7365911602973938,1.0,0.0,3.0,1.0,0.0
12059760,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560607910156,0.9678054451942444,0.3789470791816711,0.341160774230957,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561828613281,0.9990000128746032,0.5424140095710754,0.4034878313541412,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.973230004310608,0.3865022659301758,0.2699677944183349,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.8767221570014954,0.2879451513290405,0.2733787298202514,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550842285156,0.7808159589767456,0.2014200240373611,0.9104716181755066,284.5560913085937,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3245849609375,284.55810546875,1.0,0.4818546772003174,1.0,1.0,0.0,1.0,-2.6393747329711914,2.639369249343872,5.602850706054596e-06,2.0395450592041016,0.8742184042930603,0.8742184042930603,0.0,89.6849136352539,95.0,34336.3046875,0.0,1453.5513916015625,1.0,280.9410705566406,283.2379150390625,291.7359924316406,293.9113464355469,293.1499938964844,293.1499938964844,281.25,36625.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494168519973755,1.0,0.0,0.0,3.5668318271636963,3.566854953765869,8.489039373671403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.49658203125,0.0,1447.1693115234375,1895.4371337890625,0.0,2929.80908203125,0.73409104347229,1.0,0.0,3.0,1.0,0.0
12059820,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.969764530658722,0.3802109956741333,0.3421727418899536,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9990000128746032,0.5538609623908997,0.4021997451782226,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.977798342704773,0.3912966847419739,0.2731979489326477,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.8797915577888489,0.2901261746883392,0.2753249406814575,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.7836340665817261,0.2030506432056427,0.9171893000602722,284.7714233398437,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3846130371094,284.7748107910156,1.0,0.4846174418926239,1.0,1.0,0.0,1.0,-2.653294324874878,2.6532888412475586,5.661075647367397e-06,2.0498032569885254,0.8735246658325195,0.8735246658325195,0.0,89.87340545654297,115.0,33499.9453125,0.0,1473.2908935546875,1.0,281.240966796875,283.4918518066406,291.7694702148437,293.8844909667969,293.1499938964844,293.1499938964844,281.54998779296875,36366.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321314454078674,1.0,0.0,0.0,3.548857450485229,3.5488805770874023,8.40369693833054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.9619140625,0.0,1426.1962890625,1895.4371337890625,0.0,2768.296142578125,0.7306692600250244,1.0,0.0,3.0,1.0,0.0
12059880,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.969764530658722,0.3802109956741333,0.3421727418899536,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9990000128746032,0.5538609623908997,0.4021997451782226,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.977798342704773,0.3912966847419739,0.2731979489326477,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.8797915577888489,0.2901261746883392,0.2753249406814575,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.7836340665817261,0.2030506432056427,0.9171893000602722,284.7714233398437,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3846130371094,284.7748107910156,1.0,0.4846174418926239,1.0,1.0,0.0,1.0,-2.653294324874878,2.6532888412475586,5.661075647367397e-06,2.0498032569885254,0.8735246658325195,0.8735246658325195,0.0,89.87340545654297,115.0,33499.9453125,0.0,1473.2908935546875,1.0,281.240966796875,283.4918518066406,291.7694702148437,293.8844909667969,293.1499938964844,293.1499938964844,281.54998779296875,36366.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321314454078674,1.0,0.0,0.0,3.548857450485229,3.5488805770874023,8.40369693833054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.9619140625,0.0,1426.1962890625,1895.4371337890625,0.0,2768.296142578125,0.7306692600250244,1.0,0.0,3.0,1.0,0.0
12059940,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9568178057670592,0.3818691670894623,0.3437133729457855,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.5613260865211487,0.4202416241168976,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.968389332294464,0.3965317904949188,0.2768706381320953,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8694252371788025,0.2926241159439087,0.2777606546878814,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7746078968048096,0.2049746215343475,0.9262672662734984,285.0025329589844,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4165954589844,285.00640869140625,1.0,0.494401067495346,1.0,1.0,0.0,1.0,-2.6950533390045166,2.695047616958618,5.840272024215665e-06,2.081873655319214,0.8760343790054321,0.8760343790054321,0.0,95.31195068359376,135.0,32929.05078125,0.0,1555.967529296875,1.0,281.5408020019531,283.7555847167969,291.805419921875,293.8815002441406,293.1499938964844,293.1499938964844,281.8500061035156,36071.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193286657333374,1.0,0.0,0.0,3.544485330581665,3.544508457183838,8.38300422856264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.68603515625,0.0,1419.4322509765625,1895.4371337890625,0.0,2649.35107421875,0.7296814918518066,1.0,0.0,3.0,1.0,0.0
12060000,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9568178057670592,0.3818691670894623,0.3437133729457855,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.5613260865211487,0.4202416241168976,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.968389332294464,0.3965317904949188,0.2768706381320953,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8694252371788025,0.2926241159439087,0.2777606546878814,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7746078968048096,0.2049746215343475,0.9262672662734984,285.0025329589844,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4165954589844,285.00640869140625,1.0,0.494401067495346,1.0,1.0,0.0,1.0,-2.6950533390045166,2.695047616958618,5.840272024215665e-06,2.081873655319214,0.8760343790054321,0.8760343790054321,0.0,95.31195068359376,135.0,32929.05078125,0.0,1555.967529296875,1.0,281.5408020019531,283.7555847167969,291.805419921875,293.8815002441406,293.1499938964844,293.1499938964844,281.8500061035156,36071.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193286657333374,1.0,0.0,0.0,3.544485330581665,3.544508457183838,8.38300422856264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.68603515625,0.0,1419.4322509765625,1895.4371337890625,0.0,2649.35107421875,0.7296814918518066,1.0,0.0,3.0,1.0,0.0
12060060,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.9333046078681946,0.3838277757167816,0.3456667065620422,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.9990000128746032,0.5646799802780151,0.4516505897045135,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.9489997029304504,0.4021136164665222,0.280896782875061,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8518280386924744,0.2953591346740722,0.2805675268173218,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.7590275406837463,0.2070263773202896,0.936699628829956,285.2391052246094,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4212951660156,285.2430725097656,1.0,0.5092640519142151,1.0,1.0,0.0,1.0,-2.7558789253234863,2.7558727264404297,6.106727596488781e-06,2.1287944316864014,0.8817446231842041,0.8817446231842041,0.0,104.82785034179688,155.0,32511.57421875,0.0,1688.17578125,1.0,281.8408203125,284.0214233398437,291.8354187011719,293.8858947753906,293.1499938964844,293.1499938964844,282.1499938964844,35762.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106392025947571,1.0,0.0,0.0,3.5543477535247803,3.554370880126953,8.429720423919207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.99169921875,0.0,1427.6014404296875,1895.4371337890625,0.0,2569.080810546875,0.7312622666358948,1.0,0.0,3.0,1.0,0.0
12060120,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.9333046078681946,0.3838277757167816,0.3456667065620422,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.9990000128746032,0.5646799802780151,0.4516505897045135,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.9489997029304504,0.4021136164665222,0.280896782875061,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8518280386924744,0.2953591346740722,0.2805675268173218,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.7590275406837463,0.2070263773202896,0.936699628829956,285.2391052246094,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4212951660156,285.2430725097656,1.0,0.5092640519142151,1.0,1.0,0.0,1.0,-2.7558789253234863,2.7558727264404297,6.106727596488781e-06,2.1287944316864014,0.8817446231842041,0.8817446231842041,0.0,104.82785034179688,155.0,32511.57421875,0.0,1688.17578125,1.0,281.8408203125,284.0214233398437,291.8354187011719,293.8858947753906,293.1499938964844,293.1499938964844,282.1499938964844,35762.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106392025947571,1.0,0.0,0.0,3.5543477535247803,3.554370880126953,8.429720423919207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.99169921875,0.0,1427.6014404296875,1895.4371337890625,0.0,2569.080810546875,0.7312622666358948,1.0,0.0,3.0,1.0,0.0
12060180,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.477783203125,0.9057897329330444,0.3860191702842712,0.3479414880275726,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.478271484375,0.9990000128746032,0.5644704103469849,0.491737812757492,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.9238983988761902,0.4079584181308746,0.2851966619491577,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.8320901989936829,0.2982773184776306,0.2836654484272003,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.7414451837539673,0.2091213315725326,0.9479090571403505,285.4779663085937,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40655517578125,285.4818725585937,1.0,0.5275983810424805,1.0,1.0,0.0,1.0,-2.829142570495605,2.8291361331939697,6.43575867798063e-06,2.1853997707366943,0.8906543254852295,0.8906543254852295,0.0,117.65185546875,173.0,32248.259765625,0.0,1861.2996826171875,1.0,282.1409912109375,284.2886047363281,291.8546142578125,293.888427734375,293.1499938964844,293.1499938964844,282.45001220703125,35459.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050236105918884,1.0,0.0,0.0,3.578181505203247,3.578204870223999,8.543150329387572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0400390625,0.0,1450.7589111328125,1895.4371337890625,0.0,2517.44287109375,0.7353844046592712,1.0,0.0,3.0,1.0,0.0
12060240,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.477783203125,0.9057897329330444,0.3860191702842712,0.3479414880275726,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.478271484375,0.9990000128746032,0.5644704103469849,0.491737812757492,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.9238983988761902,0.4079584181308746,0.2851966619491577,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.8320901989936829,0.2982773184776306,0.2836654484272003,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.7414451837539673,0.2091213315725326,0.9479090571403505,285.4779663085937,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40655517578125,285.4818725585937,1.0,0.5275983810424805,1.0,1.0,0.0,1.0,-2.829142570495605,2.8291361331939697,6.43575867798063e-06,2.1853997707366943,0.8906543254852295,0.8906543254852295,0.0,117.65185546875,173.0,32248.259765625,0.0,1861.2996826171875,1.0,282.1409912109375,284.2886047363281,291.8546142578125,293.888427734375,293.1499938964844,293.1499938964844,282.45001220703125,35459.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050236105918884,1.0,0.0,0.0,3.578181505203247,3.578204870223999,8.543150329387572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0400390625,0.0,1450.7589111328125,1895.4371337890625,0.0,2517.44287109375,0.7353844046592712,1.0,0.0,3.0,1.0,0.0
12060300,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.8935627937316895,0.3871834278106689,0.3491331934928894,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.9990000128746032,0.5632690191268921,0.5132371187210083,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.911556839942932,0.4109584093093872,0.2874005436897278,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.8225407600402832,0.2997880578041076,0.285276710987091,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.733025848865509,0.2101712971925735,0.9536121487617492,285.644775390625,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3945007324219,285.6562194824219,1.0,0.5373585224151611,1.0,1.0,0.0,1.0,-2.8678534030914307,2.867846965789795,6.613204732275335e-06,2.2153565883636475,0.8969029188156128,0.8969029188156128,0.0,124.8935775756836,173.0,31804.08203125,0.0,1958.45947265625,1.0,282.3969421386719,284.4896545410156,291.833740234375,293.7945556640625,293.1499938964844,293.1499938964844,282.45001220703125,35298.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006364107131958,1.0,0.0,0.0,3.594964504241944,3.594987869262696,8.623479175184912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.47021484375,0.0,1467.63037109375,1895.4371337890625,0.0,2477.2451171875,0.7383597493171692,1.0,0.0,3.0,1.0,0.0
12060360,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181091308594,0.8813207745552063,0.3884340822696686,0.3505026698112488,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.9984641671180724,0.5615700483322144,0.5329471826553345,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8999089598655701,0.4140416979789734,0.2897304594516754,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8126685619354248,0.3013585209846496,0.2870097160339355,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.7245089411735535,0.2112500667572021,0.9596821665763856,285.7182922363281,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3817138671875,285.7215881347656,1.0,0.5473136901855469,1.0,1.0,0.0,1.0,-2.9056975841522217,2.905690670013428,6.789794497308321e-06,2.244990110397339,0.9028099775314332,0.9028099775314332,0.0,132.87429809570312,191.0,32074.779296875,0.0,2060.040771484375,1.0,282.4413757324219,284.5574645996094,291.8658142089844,293.8921813964844,293.1499938964844,293.1499938964844,282.1499938964844,35173.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019744753837585,1.0,0.0,0.0,3.615234375,3.615257978439331,8.720998607714137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.25,0.0,1488.7098388671875,1895.4371337890625,0.0,2489.490966796875,0.7419284582138062,1.0,0.0,3.0,1.0,0.0
12060420,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.8460182547569275,0.3887526094913482,0.3522673845291137,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.9604315757751464,0.5589860677719116,0.5310463905334473,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.86553555727005,0.4184066355228424,0.2938254773616791,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.780683159828186,0.3031815886497497,0.2900350987911224,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.6964426636695862,0.2123463600873947,0.9704235196113586,285.54718017578125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3533935546875,285.54571533203125,1.0,0.5642197728157043,1.0,1.0,0.0,1.0,-2.926740884780884,2.92673397064209,6.889481028338196e-06,2.261681318283081,0.9094199538230896,0.9094199538230896,0.0,156.2622528076172,194.0,33204.0390625,0.0,2212.502197265625,1.0,282.1579284667969,284.3356628417969,291.9690856933594,294.1498718261719,293.1499938964844,293.1499938964844,281.8500061035156,35264.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829399585723877,1.0,0.0,0.0,3.6499645709991455,3.649988412857056,8.889361993169587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.74951171875,0.0,1527.627685546875,1895.4371337890625,0.0,2742.85693359375,0.7482759952545166,1.0,0.0,3.0,1.0,0.0
12060480,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.8460182547569275,0.3887526094913482,0.3522673845291137,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.9604315757751464,0.5589860677719116,0.5310463905334473,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.86553555727005,0.4184066355228424,0.2938254773616791,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.780683159828186,0.3031815886497497,0.2900350987911224,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.6964426636695862,0.2123463600873947,0.9704235196113586,285.54718017578125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3533935546875,285.54571533203125,1.0,0.5642197728157043,1.0,1.0,0.0,1.0,-2.926740884780884,2.92673397064209,6.889481028338196e-06,2.261681318283081,0.9094199538230896,0.9094199538230896,0.0,156.2622528076172,194.0,33204.0390625,0.0,2212.502197265625,1.0,282.1579284667969,284.3356628417969,291.9690856933594,294.1498718261719,293.1499938964844,293.1499938964844,281.8500061035156,35264.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829399585723877,1.0,0.0,0.0,3.6499645709991455,3.649988412857056,8.889361993169587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.74951171875,0.0,1527.627685546875,1895.4371337890625,0.0,2742.85693359375,0.7482759952545166,1.0,0.0,3.0,1.0,0.0
