time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060540,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8296738862991333,0.387681245803833,0.352093905210495,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.9384615421295166,0.5578354001045227,0.5303892493247986,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.8503143191337585,0.4207551181316376,0.2960370779037475,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586730957031,0.7656915783882141,0.303668737411499,0.291249930858612,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.6822543144226074,0.2124136239290237,0.9741365909576416,285.35797119140625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3327331542969,285.3547668457031,1.0,0.5728165507316589,1.0,1.0,0.0,1.0,-2.934335231781006,2.934328317642212,6.92547473590821e-06,2.267634630203247,0.9121376872062684,0.9121376872062684,0.0,169.61073303222656,194.0,34217.51171875,0.0,2292.53515625,1.0,281.8669738769531,284.1015014648437,291.9769592285156,294.25958251953125,293.1499938964844,293.1499938964844,281.8500061035156,35426.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522010445594788,1.0,0.0,0.0,3.671257734298706,3.6712818145751953,8.993381470645545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.62255859375,0.0,1552.6297607421875,1895.4371337890625,0.0,2955.890380859375,0.7522429823875427,1.0,0.0,3.0,1.0,0.0
12060600,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.8264716267585754,0.3873631954193115,0.3519023060798645,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.9340511560440063,0.5576111078262329,0.5302314758300781,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8474794626235962,0.4212903380393982,0.2964850962162018,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.7628186345100403,0.3037234544754028,0.2914221882820129,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.6794667840003967,0.212365984916687,0.9745143055915833,285.3460693359375,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3279724121094,285.34429931640625,1.0,0.5745086073875427,1.0,1.0,0.0,1.0,-2.9351158142089844,2.9351089000701904,6.9291504587454256e-06,2.2682337760925293,0.913049340248108,0.913049340248108,0.0,172.3531036376953,182.0,34252.23046875,0.0,2307.64453125,1.0,281.8581237792969,284.0889587402344,291.9549865722656,294.2279357910156,293.1499938964844,293.1499938964844,281.54998779296875,35449.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549817800521851,1.0,0.0,0.0,3.675917387008667,3.675941467285156,9.016225135383138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.0478515625,0.0,1558.044189453125,1895.4371337890625,0.0,2981.951416015625,0.7531150579452515,1.0,0.0,3.0,1.0,0.0
12060660,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8201313018798828,0.3853521049022674,0.3503889739513397,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.9259860515594482,0.5563367009162903,0.5292332768440247,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.8436076045036316,0.4235559999942779,0.2982802391052246,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7578880190849304,0.3036050498485565,0.2916268706321716,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.674293577671051,0.2117830067873001,0.973362147808075,285.1457214355469,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3035888671875,285.14373779296875,1.0,0.5765261054039001,1.0,1.0,0.0,1.0,-2.933125257492065,2.9331183433532715,6.919781753822463e-06,2.266707181930542,0.9140241742134094,0.9140241742134094,0.0,177.0757293701172,170.0,35306.07421875,0.0,2327.730712890625,1.0,281.5579833984375,283.8472595214844,291.9109191894531,294.2524108886719,293.1499938964844,293.1499938964844,281.25,35660.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739085793495178,1.0,0.0,0.0,3.6922409534454346,3.692265272140503,9.09647951630177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.23291015625,0.0,1578.100341796875,1895.4371337890625,0.0,3159.4716796875,0.7562199234962463,1.0,0.0,3.0,1.0,0.0
12060720,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8201313018798828,0.3853521049022674,0.3503889739513397,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.9259860515594482,0.5563367009162903,0.5292332768440247,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.8436076045036316,0.4235559999942779,0.2982802391052246,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7578880190849304,0.3036050498485565,0.2916268706321716,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.674293577671051,0.2117830067873001,0.973362147808075,285.1457214355469,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3035888671875,285.14373779296875,1.0,0.5765261054039001,1.0,1.0,0.0,1.0,-2.933125257492065,2.9331183433532715,6.919781753822463e-06,2.266707181930542,0.9140241742134094,0.9140241742134094,0.0,177.0757293701172,170.0,35306.07421875,0.0,2327.730712890625,1.0,281.5579833984375,283.8472595214844,291.9109191894531,294.2524108886719,293.1499938964844,293.1499938964844,281.25,35660.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739085793495178,1.0,0.0,0.0,3.6922409534454346,3.692265272140503,9.09647951630177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.23291015625,0.0,1578.100341796875,1895.4371337890625,0.0,3159.4716796875,0.7562199234962463,1.0,0.0,3.0,1.0,0.0
12060780,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8206929564476013,0.3830678462982178,0.3483313024044037,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9279624223709106,0.5548924803733826,0.5278564691543579,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8469995260238647,0.4255155920982361,0.2996308803558349,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7595199942588806,0.3031409978866577,0.2911852896213531,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6752174496650696,0.2108842134475708,0.9692829251289368,284.942138671875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2803039550781,284.9400939941406,1.0,0.5739685297012329,1.0,1.0,0.0,1.0,-2.925190687179565,2.9251840114593506,6.882229172333609e-06,2.260502815246582,0.912256121635437,0.912256121635437,0.0,174.83982849121094,158.0,36265.109375,0.0,2302.470703125,1.0,281.25787353515625,283.6053771972656,291.8695373535156,294.2686767578125,293.1499938964844,293.1499938964844,280.95001220703125,35887.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884902596473694,1.0,0.0,0.0,3.698189020156861,3.698213577270508,9.125811857302324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.79833984375,0.0,1586.5924072265625,1895.4371337890625,0.0,3296.085693359375,0.7574448585510254,1.0,0.0,3.0,1.0,0.0
12060840,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8206929564476013,0.3830678462982178,0.3483313024044037,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9279624223709106,0.5548924803733826,0.5278564691543579,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8469995260238647,0.4255155920982361,0.2996308803558349,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7595199942588806,0.3031409978866577,0.2911852896213531,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6752174496650696,0.2108842134475708,0.9692829251289368,284.942138671875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2803039550781,284.9400939941406,1.0,0.5739685297012329,1.0,1.0,0.0,1.0,-2.925190687179565,2.9251840114593506,6.882229172333609e-06,2.260502815246582,0.912256121635437,0.912256121635437,0.0,174.83982849121094,158.0,36265.109375,0.0,2302.470703125,1.0,281.25787353515625,283.6053771972656,291.8695373535156,294.2686767578125,293.1499938964844,293.1499938964844,280.95001220703125,35887.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884902596473694,1.0,0.0,0.0,3.698189020156861,3.698213577270508,9.125811857302324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.79833984375,0.0,1586.5924072265625,1895.4371337890625,0.0,3296.085693359375,0.7574448585510254,1.0,0.0,3.0,1.0,0.0
12060900,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8226977586746216,0.3818745613098144,0.3472247719764709,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.931406557559967,0.5540980696678162,0.5270754098892212,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8505431413650513,0.4264311790466308,0.3002323508262634,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.7619773745536804,0.3028356730937958,0.2908386588096618,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.6771990060806274,0.2103717625141143,0.9666575193405152,284.793701171875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2694396972656,284.78448486328125,1.0,0.571590006351471,1.0,1.0,0.0,1.0,-2.920073986053467,2.920067071914673,6.858049346192274e-06,2.2564940452575684,0.9097756147384644,0.9097756147384644,0.0,172.06948852539062,158.0,37133.140625,0.0,2279.632080078125,1.0,281.0,283.4194030761719,291.87677001953125,294.37646484375,293.1499938964844,293.1499938964844,280.95001220703125,36019.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972504734992981,1.0,0.0,0.0,3.69726037979126,3.697284698486328,9.121228572439576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.59423828125,0.0,1586.53466796875,1895.4371337890625,0.0,3377.94140625,0.7573262453079224,1.0,0.0,3.0,1.0,0.0
12060960,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.8253270983695984,0.3806080520153045,0.3459590673446655,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.935772180557251,0.553183913230896,0.5261027812957764,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.854832112789154,0.4272736310958862,0.3007174134254455,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7650870084762573,0.3024606704711914,0.2903662621974945,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.6797730922698975,0.2098063677549362,0.963560163974762,284.7375793457031,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2583312988281,284.7355651855469,1.0,0.5686643123626709,1.0,1.0,0.0,1.0,-2.9136769771575928,2.913670063018799,6.8279041443020105e-06,2.251493453979492,0.907752513885498,0.907752513885498,0.0,168.64942932128906,146.0,37146.16796875,0.0,2251.401123046875,1.0,280.957763671875,283.365234375,291.8335266113281,294.2856750488281,293.1499938964844,293.1499938964844,280.6499938964844,36127.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007639288902284,1.0,0.0,0.0,3.693221092224121,3.693245649337769,9.10131007003656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.08349609375,0.0,1582.7509765625,1895.4371337890625,0.0,3410.70458984375,0.7566884160041809,1.0,0.0,3.0,1.0,0.0
12061020,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341796875,0.8328151106834412,0.3780117332935333,0.3433746993541717,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338439941406,0.9474146962165833,0.5511724352836609,0.5239766836166382,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340270996094,0.866057276725769,0.4288759231567383,0.3016250729560852,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.773576021194458,0.3016226589679718,0.2893007695674896,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.686974048614502,0.2086208909749984,0.956885814666748,284.5340270996094,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.53204345703125,1.0,0.5616879463195801,1.0,1.0,0.0,1.0,-2.8998045921325684,2.8997976779937744,6.762729299225612e-06,2.240635395050049,0.9005400538444519,0.9005400538444519,0.0,160.18234252929688,134.0,37955.5390625,0.0,2185.385498046875,1.0,280.6579284667969,283.128662109375,291.7991027832031,294.30108642578125,293.1499938964844,293.1499938964844,280.3500061035156,36379.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117656350135804,1.0,0.0,0.0,3.6767327785491934,3.676757335662842,9.02022691207094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.70849609375,0.0,1565.9779052734375,1895.4371337890625,0.0,3512.982177734375,0.7538440227508545,1.0,0.0,3.0,1.0,0.0
12061080,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341796875,0.8328151106834412,0.3780117332935333,0.3433746993541717,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338439941406,0.9474146962165833,0.5511724352836609,0.5239766836166382,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340270996094,0.866057276725769,0.4288759231567383,0.3016250729560852,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.773576021194458,0.3016226589679718,0.2893007695674896,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.686974048614502,0.2086208909749984,0.956885814666748,284.5340270996094,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.53204345703125,1.0,0.5616879463195801,1.0,1.0,0.0,1.0,-2.8998045921325684,2.8997976779937744,6.762729299225612e-06,2.240635395050049,0.9005400538444519,0.9005400538444519,0.0,160.18234252929688,134.0,37955.5390625,0.0,2185.385498046875,1.0,280.6579284667969,283.128662109375,291.7991027832031,294.30108642578125,293.1499938964844,293.1499938964844,280.3500061035156,36379.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117656350135804,1.0,0.0,0.0,3.6767327785491934,3.676757335662842,9.02022691207094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.70849609375,0.0,1565.9779052734375,1895.4371337890625,0.0,3512.982177734375,0.7538440227508545,1.0,0.0,3.0,1.0,0.0
12061140,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.842789351940155,0.3753023743629455,0.3406389355659485,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.9616028666496276,0.5489141941070557,0.5215582251548767,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.8803387880325317,0.4303469657897949,0.3024024963378906,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.7846176028251648,0.3006582260131836,0.2880614399909973,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335266113281,0.6964024901390076,0.2073527425527572,0.9495878219604492,284.33251953125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21942138671875,284.33062744140625,1.0,0.5536547899246216,1.0,1.0,0.0,1.0,-2.884283304214477,2.8842766284942627,6.690176633128431e-06,2.2284858226776123,0.8906545042991638,0.8906545042991638,0.0,150.40940856933594,122.0,38696.99609375,0.0,2110.75732421875,1.0,280.35809326171875,282.89666748046875,291.76385498046875,294.3122863769531,293.1499938964844,293.1499938964844,280.6499938964844,36650.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219033122062684,1.0,0.0,0.0,3.6479082107543945,3.647932291030884,8.879348456503067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.673828125,0.0,1535.70556640625,1895.4371337890625,0.0,3606.712890625,0.7487726211547852,1.0,0.0,3.0,1.0,0.0
12061200,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.842789351940155,0.3753023743629455,0.3406389355659485,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.9616028666496276,0.5489141941070557,0.5215582251548767,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.8803387880325317,0.4303469657897949,0.3024024963378906,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.7846176028251648,0.3006582260131836,0.2880614399909973,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335266113281,0.6964024901390076,0.2073527425527572,0.9495878219604492,284.33251953125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21942138671875,284.33062744140625,1.0,0.5536547899246216,1.0,1.0,0.0,1.0,-2.884283304214477,2.8842766284942627,6.690176633128431e-06,2.2284858226776123,0.8906545042991638,0.8906545042991638,0.0,150.40940856933594,122.0,38696.99609375,0.0,2110.75732421875,1.0,280.35809326171875,282.89666748046875,291.76385498046875,294.3122863769531,293.1499938964844,293.1499938964844,280.6499938964844,36650.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219033122062684,1.0,0.0,0.0,3.6479082107543945,3.647932291030884,8.879348456503067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.673828125,0.0,1535.70556640625,1895.4371337890625,0.0,3606.712890625,0.7487726211547852,1.0,0.0,3.0,1.0,0.0
12061260,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965515136719,0.8582345843315125,0.3743318021297455,0.3388369977474212,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.9799590706825256,0.5483563542366028,0.5200359225273132,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966735839844,0.9005481004714966,0.4333468377590179,0.3038007616996765,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49639892578125,0.8006728887557983,0.3007004261016845,0.2873229682445526,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959411621094,0.7102158665657043,0.2068579494953155,0.9440192580223083,284.49664306640625,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2178039550781,284.4978332519531,1.0,0.5452762842178345,1.0,1.0,0.0,1.0,-2.8743736743927,2.8743669986724854,6.643548658757936e-06,2.220500230789185,0.8859362006187439,0.8859362006187439,0.0,138.9644317626953,110.0,37434.61328125,0.0,2038.0028076171875,1.0,280.6420593261719,283.1103210449219,291.63311767578125,294.03448486328125,293.1499938964844,293.1499938964844,280.95001220703125,36576.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053950905799866,1.0,0.0,0.0,3.6205646991729736,3.620588541030884,8.746734465603367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.52685546875,0.0,1504.94677734375,1895.4371337890625,0.0,3453.8203125,0.7437894344329834,1.0,0.0,3.0,1.0,0.0
12061320,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965515136719,0.8582345843315125,0.3743318021297455,0.3388369977474212,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.9799590706825256,0.5483563542366028,0.5200359225273132,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966735839844,0.9005481004714966,0.4333468377590179,0.3038007616996765,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49639892578125,0.8006728887557983,0.3007004261016845,0.2873229682445526,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959411621094,0.7102158665657043,0.2068579494953155,0.9440192580223083,284.49664306640625,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2178039550781,284.4978332519531,1.0,0.5452762842178345,1.0,1.0,0.0,1.0,-2.8743736743927,2.8743669986724854,6.643548658757936e-06,2.220500230789185,0.8859362006187439,0.8859362006187439,0.0,138.9644317626953,110.0,37434.61328125,0.0,2038.0028076171875,1.0,280.6420593261719,283.1103210449219,291.63311767578125,294.03448486328125,293.1499938964844,293.1499938964844,280.95001220703125,36576.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053950905799866,1.0,0.0,0.0,3.6205646991729736,3.620588541030884,8.746734465603367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.52685546875,0.0,1504.94677734375,1895.4371337890625,0.0,3453.8203125,0.7437894344329834,1.0,0.0,3.0,1.0,0.0
12061380,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.8814548850059509,0.3747752904891968,0.338525116443634,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.9990000128746032,0.5494756698608398,0.5177021026611328,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.9309294819831848,0.4376786649227142,0.3062593340873718,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.8223811984062195,0.3018284142017364,0.2876763045787811,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.7284280061721802,0.2073158770799636,0.9427850246429444,284.6828918457031,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2299499511719,284.6840209960937,1.0,0.5373073220252991,1.0,1.0,0.0,1.0,-2.8739781379699707,2.873971462249756,6.6416569097782485e-06,2.220166206359864,0.883910059928894,0.883910059928894,0.0,126.40975189208984,98.0,36238.1640625,0.0,1975.2059326171875,1.0,280.9414367675781,283.34381103515625,291.5809020996094,293.887939453125,293.1499938964844,293.1499938964844,281.25,36405.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886493980884552,1.0,0.0,0.0,3.601187229156494,3.601210832595825,8.653358918309095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.1396484375,0.0,1482.5338134765625,1895.4371337890625,0.0,3277.404541015625,0.7401697039604187,1.0,0.0,3.0,1.0,0.0
12061440,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.8814548850059509,0.3747752904891968,0.338525116443634,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.9990000128746032,0.5494756698608398,0.5177021026611328,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.9309294819831848,0.4376786649227142,0.3062593340873718,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.8223811984062195,0.3018284142017364,0.2876763045787811,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.7284280061721802,0.2073158770799636,0.9427850246429444,284.6828918457031,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2299499511719,284.6840209960937,1.0,0.5373073220252991,1.0,1.0,0.0,1.0,-2.8739781379699707,2.873971462249756,6.6416569097782485e-06,2.220166206359864,0.883910059928894,0.883910059928894,0.0,126.40975189208984,98.0,36238.1640625,0.0,1975.2059326171875,1.0,280.9414367675781,283.34381103515625,291.5809020996094,293.887939453125,293.1499938964844,293.1499938964844,281.25,36405.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886493980884552,1.0,0.0,0.0,3.601187229156494,3.601210832595825,8.653358918309095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.1396484375,0.0,1482.5338134765625,1895.4371337890625,0.0,3277.404541015625,0.7401697039604187,1.0,0.0,3.0,1.0,0.0
12061500,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8899451494216919,0.3751562535762787,0.3386604189872741,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.9990000128746032,0.5512980222702026,0.503761887550354,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.9426186084747314,0.4400189518928528,0.3077211380004883,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8299106955528259,0.3025616109371185,0.2881606817245483,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.7348591089248657,0.2077149152755737,0.9436095356941224,284.8108825683594,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2391967773437,284.8182983398437,1.0,0.5326900482177734,1.0,1.0,0.0,1.0,-2.8603715896606445,2.8603649139404297,6.578727607120527e-06,2.209569931030273,0.884218692779541,0.884218692779541,0.0,122.03266143798828,98.0,35126.15234375,0.0,1931.9422607421875,1.0,281.1972961425781,283.5148010253906,291.5391540527344,293.7329406738281,293.1499938964844,293.1499938964844,281.25,36296.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754469156265259,1.0,0.0,0.0,3.5946855545043945,3.5947089195251465,8.62214051267074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.1181640625,0.0,1474.67822265625,1895.4371337890625,0.0,3173.897705078125,0.7389520406723022,1.0,0.0,3.0,1.0,0.0
12061560,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8997257351875305,0.375631034374237,0.3389394581317901,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9990000128746032,0.5546823143959045,0.4883839786052704,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9552901983261108,0.442456305027008,0.3092947006225586,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8385313153266907,0.3033989369869232,0.2887685000896454,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7423148155212402,0.208220824599266,0.9449712634086608,284.8464050292969,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.252685546875,284.8464660644531,1.0,0.527776300907135,1.0,1.0,0.0,1.0,-2.8459646701812744,2.84595799446106,6.512781965284376e-06,2.198512315750122,0.8839309215545654,0.8839309215545654,0.0,117.41183471679688,101.0,34807.6015625,0.0,1886.71533203125,1.0,281.24127197265625,283.5565185546875,291.54840087890625,293.7706604003906,293.1499938964844,293.1499938964844,281.54998779296875,36215.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694813847541809,1.0,0.0,0.0,3.590740442276001,3.590763807296753,8.603225296610617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.99853515625,0.0,1469.8189697265625,1895.4371337890625,0.0,3117.9453125,0.7381483912467957,1.0,0.0,3.0,1.0,0.0
12061620,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9145122766494752,0.3767872750759125,0.3396996557712555,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.5639700293540955,0.4677876234054565,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9728553891181946,0.4475419521331787,0.3126101791858673,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8515220880508423,0.3052949905395508,0.2902692854404449,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7536304593086243,0.2094605416059494,0.949152171611786,285.0220642089844,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2939147949219,285.0229187011719,1.0,0.5227300524711609,1.0,1.0,0.0,1.0,-2.8329131603240967,2.832906723022461,6.452149591495981e-06,2.187960386276245,0.886345624923706,0.886345624923706,0.0,111.6322250366211,119.0,33700.60546875,0.0,1838.1168212890625,1.0,281.54119873046875,283.782470703125,291.5151672363281,293.66363525390625,293.1499938964844,293.1499938964844,281.8500061035156,36002.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853525698184967,1.0,0.0,0.0,3.5898303985595703,3.5898540019989014,8.598865974818182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.29052734375,0.0,1467.271484375,1895.4371337890625,0.0,2968.303466796875,0.7378469705581665,1.0,0.0,3.0,1.0,0.0
12061680,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9145122766494752,0.3767872750759125,0.3396996557712555,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.5639700293540955,0.4677876234054565,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9728553891181946,0.4475419521331787,0.3126101791858673,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8515220880508423,0.3052949905395508,0.2902692854404449,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7536304593086243,0.2094605416059494,0.949152171611786,285.0220642089844,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2939147949219,285.0229187011719,1.0,0.5227300524711609,1.0,1.0,0.0,1.0,-2.8329131603240967,2.832906723022461,6.452149591495981e-06,2.187960386276245,0.886345624923706,0.886345624923706,0.0,111.6322250366211,119.0,33700.60546875,0.0,1838.1168212890625,1.0,281.54119873046875,283.782470703125,291.5151672363281,293.66363525390625,293.1499938964844,293.1499938964844,281.8500061035156,36002.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853525698184967,1.0,0.0,0.0,3.5898303985595703,3.5898540019989014,8.598865974818182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.29052734375,0.0,1467.271484375,1895.4371337890625,0.0,2968.303466796875,0.7378469705581665,1.0,0.0,3.0,1.0,0.0
12061740,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.9159154891967772,0.3781265318393707,0.3407869637012481,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.9990000128746032,0.5717354416847229,0.4673985242843628,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.9762636423110962,0.4523535370826721,0.315859854221344,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8534018993377686,0.3072361052036285,0.2920087873935699,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.7553269863128662,0.210855171084404,0.9549618363380432,285.2096862792969,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.33453369140625,285.2123413085937,1.0,0.5254248976707458,1.0,1.0,0.0,1.0,-2.8466970920562744,2.84669041633606,6.513978860311909e-06,2.1981046199798584,0.890960693359375,0.890960693359375,0.0,112.0292510986328,119.0,32889.85546875,0.0,1861.7891845703125,1.0,281.8365478515625,284.0161437988281,291.4803466796875,293.5643005371094,293.1499938964844,293.1499938964844,281.8500061035156,35783.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402037024497986,1.0,0.0,0.0,3.598084688186645,3.598108053207397,8.638454573883791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.98095703125,0.0,1474.578125,1895.4371337890625,0.0,2843.618408203125,0.7392105460166931,1.0,0.0,3.0,1.0,0.0
12061800,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.91533362865448,0.3783012926578522,0.340972900390625,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.9990000128746032,0.5725864768028259,0.4684334993362427,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.9760479927062988,0.453005850315094,0.3163327574729919,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.8530454635620117,0.3075027465820312,0.292278915643692,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.7550286054611206,0.211053267121315,0.9559133648872375,285.2157897949219,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3388366699219,285.2176208496094,1.0,0.5261906385421753,1.0,1.0,0.0,1.0,-2.85019850730896,2.850192070007324,6.529929578391602e-06,2.200770378112793,0.8914624452590942,0.8914624452590942,0.0,112.4185028076172,137.0,32904.1328125,0.0,1869.2333984375,1.0,281.8412780761719,284.0225830078125,291.4862670898437,293.5787048339844,293.1499938964844,293.1499938964844,282.1499938964844,35767.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398897051811218,1.0,0.0,0.0,3.599665641784668,3.599689245223999,8.646047717775218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.60302734375,0.0,1476.1685791015625,1895.4371337890625,0.0,2840.684814453125,0.7394814491271973,1.0,0.0,3.0,1.0,0.0
12061860,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.9054864048957824,0.3802422285079956,0.3427464962005615,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.9990000128746032,0.5779575109481812,0.4848522245883941,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.9694057703018188,0.4589206278324127,0.3204616606235504,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.8459159731864929,0.3100281357765198,0.2947332561016083,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.7489228844642639,0.2129376232624054,0.9647838473320008,285.44891357421875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655090332031,285.4515991210937,1.0,0.5355578064918518,1.0,1.0,0.0,1.0,-2.890618801116944,2.8906121253967285,6.71587213219027e-06,2.231722831726074,0.8999462127685547,0.8999462127685547,0.0,118.12765502929688,155.0,32526.5078125,0.0,1962.36962890625,1.0,282.1413879394531,284.2825622558594,291.46270751953125,293.5218811035156,293.1499938964844,293.1499938964844,282.45001220703125,35498.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297455906867981,1.0,0.0,0.0,3.6215834617614746,3.6216070652008057,8.751656537242525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.9892578125,0.0,1498.0621337890625,1895.4371337890625,0.0,2746.07763671875,0.7432948350906372,1.0,0.0,3.0,1.0,0.0
12061920,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.9054864048957824,0.3802422285079956,0.3427464962005615,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.9990000128746032,0.5779575109481812,0.4848522245883941,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.9694057703018188,0.4589206278324127,0.3204616606235504,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.8459159731864929,0.3100281357765198,0.2947332561016083,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.7489228844642639,0.2129376232624054,0.9647838473320008,285.44891357421875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655090332031,285.4515991210937,1.0,0.5355578064918518,1.0,1.0,0.0,1.0,-2.890618801116944,2.8906121253967285,6.71587213219027e-06,2.231722831726074,0.8999462127685547,0.8999462127685547,0.0,118.12765502929688,155.0,32526.5078125,0.0,1962.36962890625,1.0,282.1413879394531,284.2825622558594,291.46270751953125,293.5218811035156,293.1499938964844,293.1499938964844,282.45001220703125,35498.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297455906867981,1.0,0.0,0.0,3.6215834617614746,3.6216070652008057,8.751656537242525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.9892578125,0.0,1498.0621337890625,1895.4371337890625,0.0,2746.07763671875,0.7432948350906372,1.0,0.0,3.0,1.0,0.0
12061980,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059020996094,0.8910342454910278,0.3826988339424133,0.3450925350189209,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.9990000128746032,0.580259382724762,0.5115025043487549,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.9564576745033264,0.4653640687465668,0.325043648481369,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.8343573808670044,0.3129309415817261,0.2976548373699188,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7389642000198364,0.2150983959436416,0.9754776358604432,285.70611572265625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.37518310546875,285.7092590332031,1.0,0.5491357445716858,1.0,1.0,0.0,1.0,-2.947330474853516,2.9473235607147217,6.981666956562549e-06,2.275372266769409,0.9121052622795104,0.9121052622795104,0.0,127.41349792480467,158.0,32376.65234375,0.0,2103.53955078125,1.0,282.4416809082031,284.5534362792969,291.44342041015625,293.4901123046875,293.1499938964844,293.1499938964844,282.1499938964844,35217.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242248892784119,1.0,0.0,0.0,3.656540155410767,3.6565639972686768,8.921419976104517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.41796875,0.0,1534.5931396484375,1895.4371337890625,0.0,2694.75341796875,0.7494765520095825,1.0,0.0,3.0,1.0,0.0
12062040,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059020996094,0.8910342454910278,0.3826988339424133,0.3450925350189209,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.9990000128746032,0.580259382724762,0.5115025043487549,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.9564576745033264,0.4653640687465668,0.325043648481369,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.8343573808670044,0.3129309415817261,0.2976548373699188,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7389642000198364,0.2150983959436416,0.9754776358604432,285.70611572265625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.37518310546875,285.7092590332031,1.0,0.5491357445716858,1.0,1.0,0.0,1.0,-2.947330474853516,2.9473235607147217,6.981666956562549e-06,2.275372266769409,0.9121052622795104,0.9121052622795104,0.0,127.41349792480467,158.0,32376.65234375,0.0,2103.53955078125,1.0,282.4416809082031,284.5534362792969,291.44342041015625,293.4901123046875,293.1499938964844,293.1499938964844,282.1499938964844,35217.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242248892784119,1.0,0.0,0.0,3.656540155410767,3.6565639972686768,8.921419976104517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.41796875,0.0,1534.5931396484375,1895.4371337890625,0.0,2694.75341796875,0.7494765520095825,1.0,0.0,3.0,1.0,0.0
12062100,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.8851235508918762,0.3832738697528839,0.346110850572586,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.9990000128746032,0.5798300504684448,0.5230774879455566,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.9510531425476074,0.4679934382438659,0.3272331953048706,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.8297713994979858,0.3140309453010559,0.2990480661392212,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.7350370287895203,0.2159156203269958,0.9805585145950316,285.5671081542969,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3674011230469,285.55841064453125,1.0,0.554854154586792,1.0,1.0,0.0,1.0,-2.972900390625,2.972893238067627,7.103858933987794e-06,2.295340061187744,0.9149046540260316,0.9149046540260316,0.0,131.6298065185547,158.0,33248.69140625,0.0,2168.981201171875,1.0,282.1982116699219,284.3802185058594,291.5273742675781,293.7310485839844,293.1499938964844,293.1499938964844,282.1499938964844,35264.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389948606491089,1.0,0.0,0.0,3.673805475234986,3.6738295555114746,9.005868832900887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.26806640625,0.0,1554.27587890625,1895.4371337890625,0.0,2832.325439453125,0.752593994140625,1.0,0.0,3.0,1.0,0.0
12062160,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8789248466491699,0.383163183927536,0.3463676571846008,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.9990000128746032,0.5783665776252747,0.5343683362007141,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.9452990889549256,0.4699943363666534,0.3288800418376922,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52008056640625,0.8250595331192017,0.3146686851978302,0.2999536693096161,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7309658527374268,0.2163563817739486,0.9838507175445556,285.5198669433594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3512268066406,285.5191345214844,1.0,0.55999356508255,1.0,1.0,0.0,1.0,-2.9938151836395264,2.9938080310821533,7.204389021353563e-06,2.311584949493408,0.9181801080703736,0.9181801080703736,0.0,135.65408325195312,161.0,33504.2578125,0.0,2226.22705078125,1.0,282.1575012207031,284.3310241699219,291.5180053710937,293.7154235839844,293.1499938964844,293.1499938964844,281.8500061035156,35320.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505942225456238,1.0,0.0,0.0,3.688609600067138,3.688633680343628,9.078594871425594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.771484375,0.0,1571.41162109375,1895.4371337890625,0.0,2940.83642578125,0.7553562521934509,1.0,0.0,3.0,1.0,0.0
12062220,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.863241970539093,0.3818229138851166,0.3458064794540405,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29803466796875,0.9919958710670472,0.5735145807266235,0.544792652130127,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.92932790517807,0.4729242026805877,0.3313944935798645,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.8124504685401917,0.3150101602077484,0.3008974492549896,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.7199654579162598,0.2164079695940017,0.9868949055671692,285.2982177734375,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3136901855469,285.2964782714844,1.0,0.5680458545684814,1.0,1.0,0.0,1.0,-3.0146405696868896,3.0146334171295166,7.306175575649831e-06,2.3281800746917725,0.9209995269775392,0.9209995269775392,0.0,144.87014770507812,164.0,34423.390625,0.0,2309.876953125,1.0,281.8577880859375,284.0781555175781,291.477783203125,293.76300048828125,293.1499938964844,293.1499938964844,281.54998779296875,35514.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759198188781738,1.0,0.0,0.0,3.711613178253174,3.711637496948242,9.19218337003258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.95263671875,0.0,1599.1103515625,1895.4371337890625,0.0,3178.331787109375,0.7596640586853027,1.0,0.0,3.0,1.0,0.0
12062280,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.863241970539093,0.3818229138851166,0.3458064794540405,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29803466796875,0.9919958710670472,0.5735145807266235,0.544792652130127,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.92932790517807,0.4729242026805877,0.3313944935798645,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.8124504685401917,0.3150101602077484,0.3008974492549896,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.7199654579162598,0.2164079695940017,0.9868949055671692,285.2982177734375,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3136901855469,285.2964782714844,1.0,0.5680458545684814,1.0,1.0,0.0,1.0,-3.0146405696868896,3.0146334171295166,7.306175575649831e-06,2.3281800746917725,0.9209995269775392,0.9209995269775392,0.0,144.87014770507812,164.0,34423.390625,0.0,2309.876953125,1.0,281.8577880859375,284.0781555175781,291.477783203125,293.76300048828125,293.1499938964844,293.1499938964844,281.54998779296875,35514.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759198188781738,1.0,0.0,0.0,3.711613178253174,3.711637496948242,9.19218337003258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.95263671875,0.0,1599.1103515625,1895.4371337890625,0.0,3178.331787109375,0.7596640586853027,1.0,0.0,3.0,1.0,0.0
12062340,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8470760583877563,0.3795405924320221,0.3443006873130798,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9749746918678284,0.5694373846054077,0.5410694479942322,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9121968746185304,0.4749082028865814,0.3331865966320038,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7979023456573486,0.314451515674591,0.3009306192398071,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7070558667182922,0.2156464457511901,0.9860636591911316,285.05816650390625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.284912109375,285.0560607910156,1.0,0.5726835131645203,1.0,1.0,0.0,1.0,-3.0084471702575684,3.008439779281616,7.275904863490723e-06,2.323276996612549,0.9204558730125428,0.9204558730125428,0.0,154.2125244140625,167.0,35072.39453125,0.0,2347.47412109375,1.0,281.55780029296875,283.8127746582031,291.4021911621094,293.7343444824219,293.1499938964844,293.1499938964844,281.25,35755.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893278181552887,1.0,0.0,0.0,3.723654747009277,3.723679304122925,9.251924097952724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.94287109375,0.0,1614.7998046875,1895.4371337890625,0.0,3340.850830078125,0.7620062232017517,1.0,0.0,3.0,1.0,0.0
