time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062400,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8470760583877563,0.3795405924320221,0.3443006873130798,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9749746918678284,0.5694373846054077,0.5410694479942322,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9121968746185304,0.4749082028865814,0.3331865966320038,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7979023456573486,0.314451515674591,0.3009306192398071,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7070558667182922,0.2156464457511901,0.9860636591911316,285.05816650390625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.284912109375,285.0560607910156,1.0,0.5726835131645203,1.0,1.0,0.0,1.0,-3.0084471702575684,3.008439779281616,7.275904863490723e-06,2.323276996612549,0.9204558730125428,0.9204558730125428,0.0,154.2125244140625,167.0,35072.39453125,0.0,2347.47412109375,1.0,281.55780029296875,283.8127746582031,291.4021911621094,293.7343444824219,293.1499938964844,293.1499938964844,281.25,35755.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893278181552887,1.0,0.0,0.0,3.723654747009277,3.723679304122925,9.251924097952724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.94287109375,0.0,1614.7998046875,1895.4371337890625,0.0,3340.850830078125,0.7620062232017517,1.0,0.0,3.0,1.0,0.0
12062460,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8355488777160645,0.3768520355224609,0.3422469198703766,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9612385034561156,0.5659568309783936,0.5380026698112488,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9013466835021972,0.476436972618103,0.3345255255699157,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7872099876403809,0.3134282529354095,0.3003486692905426,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.6968570351600647,0.2144209593534469,0.9824035167694092,284.8294372558594,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.26055908203125,284.8273010253906,1.0,0.5754798054695129,1.0,1.0,0.0,1.0,-2.998805046081543,2.998797655105591,7.229084530990804e-06,2.315720796585083,0.9169467687606812,0.9169467687606812,0.0,161.14395141601562,170.0,35741.53515625,0.0,2365.431884765625,1.0,281.2576599121094,283.5551452636719,291.33575439453125,293.7044372558594,293.1499938964844,293.1499938964844,280.95001220703125,36006.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048588275909424,1.0,0.0,0.0,3.724209785461426,3.724234342575073,9.25468270907004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.69091796875,0.0,1617.354248046875,1895.4371337890625,0.0,3448.832275390625,0.7622606754302979,1.0,0.0,3.0,1.0,0.0
12062520,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8355488777160645,0.3768520355224609,0.3422469198703766,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9612385034561156,0.5659568309783936,0.5380026698112488,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9013466835021972,0.476436972618103,0.3345255255699157,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7872099876403809,0.3134282529354095,0.3003486692905426,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.6968570351600647,0.2144209593534469,0.9824035167694092,284.8294372558594,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.26055908203125,284.8273010253906,1.0,0.5754798054695129,1.0,1.0,0.0,1.0,-2.998805046081543,2.998797655105591,7.229084530990804e-06,2.315720796585083,0.9169467687606812,0.9169467687606812,0.0,161.14395141601562,170.0,35741.53515625,0.0,2365.431884765625,1.0,281.2576599121094,283.5551452636719,291.33575439453125,293.7044372558594,293.1499938964844,293.1499938964844,280.95001220703125,36006.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048588275909424,1.0,0.0,0.0,3.724209785461426,3.724234342575073,9.25468270907004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.69091796875,0.0,1617.354248046875,1895.4371337890625,0.0,3448.832275390625,0.7622606754302979,1.0,0.0,3.0,1.0,0.0
12062580,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.8264506459236145,0.3739905953407287,0.3399522602558136,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.9496629238128662,0.5626533031463623,0.5351257920265198,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144104003906,0.8935937285423279,0.4777353405952453,0.3356376588344574,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.778791069984436,0.3121664822101593,0.2994467318058014,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156005859375,0.6885146498680115,0.2129410803318023,0.9771451950073242,284.614501953125,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386474609375,284.6124572753906,1.0,0.5771023631095886,1.0,1.0,0.0,1.0,-2.9865217208862305,2.9865145683288574,7.169680884544505e-06,2.30610466003418,0.9107075929641724,0.9107075929641724,0.0,166.60240173339844,173.0,36443.75390625,0.0,2370.942626953125,1.0,280.9576416015625,283.3068542480469,291.2862243652344,293.69342041015625,293.1499938964844,293.1499938964844,280.6499938964844,36259.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142439961433412,1.0,0.0,0.0,3.713235378265381,3.713259935379028,9.20022046102531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.4755859375,0.0,1606.6412353515625,1895.4371337890625,0.0,3535.94677734375,0.7604157328605652,1.0,0.0,3.0,1.0,0.0
12062640,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.8264506459236145,0.3739905953407287,0.3399522602558136,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.9496629238128662,0.5626533031463623,0.5351257920265198,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144104003906,0.8935937285423279,0.4777353405952453,0.3356376588344574,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.778791069984436,0.3121664822101593,0.2994467318058014,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156005859375,0.6885146498680115,0.2129410803318023,0.9771451950073242,284.614501953125,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386474609375,284.6124572753906,1.0,0.5771023631095886,1.0,1.0,0.0,1.0,-2.9865217208862305,2.9865145683288574,7.169680884544505e-06,2.30610466003418,0.9107075929641724,0.9107075929641724,0.0,166.60240173339844,173.0,36443.75390625,0.0,2370.942626953125,1.0,280.9576416015625,283.3068542480469,291.2862243652344,293.69342041015625,293.1499938964844,293.1499938964844,280.6499938964844,36259.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142439961433412,1.0,0.0,0.0,3.713235378265381,3.713259935379028,9.20022046102531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.4755859375,0.0,1606.6412353515625,1895.4371337890625,0.0,3535.94677734375,0.7604157328605652,1.0,0.0,3.0,1.0,0.0
12062700,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.460205078125,0.8225356340408325,0.3725199699401855,0.3387910425662994,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4583740234375,0.9445564150810242,0.5610069632530212,0.5337322354316711,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590148925781,0.8904522061347961,0.4783237874507904,0.3361682593822479,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613037109375,0.7752224206924438,0.3114814460277557,0.2989436089992523,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645690917969,0.6848841905593872,0.2121474146842956,0.97422194480896,284.4593505859375,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2286071777344,284.4500427246094,1.0,0.577629566192627,1.0,1.0,0.0,1.0,-2.9799704551696777,2.9799633026123047,7.138098226278089e-06,2.300976276397705,0.9059312343597412,0.9059312343597412,0.0,168.9177703857422,173.0,37146.14453125,0.0,2370.822265625,1.0,280.6996765136719,283.1160888671875,291.291259765625,293.79119873046875,293.1499938964844,293.1499938964844,280.6499938964844,36406.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210957884788512,1.0,0.0,0.0,3.70337986946106,3.703404426574707,9.15144767077436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.08642578125,0.0,1596.4588623046875,1895.4371337890625,0.0,3599.267578125,0.7586776614189148,1.0,0.0,3.0,1.0,0.0
12062760,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4030456542969,0.8186147212982178,0.3709779381752014,0.3374910652637481,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026794433594,0.9394429922103882,0.559289276599884,0.5322057604789734,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4028015136719,0.8873521685600281,0.4788325726985931,0.3365846872329712,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032592773437,0.7717095613479614,0.3107310533523559,0.2983391582965851,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039001464844,0.6812849640846252,0.2112974822521209,0.9709240198135376,284.4028625488281,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2184143066406,284.4009704589844,1.0,0.577984631061554,1.0,1.0,0.0,1.0,-2.9723832607269287,2.972376108169556,7.101644769136328e-06,2.295052051544189,0.9016706347465516,0.9016706347465516,0.0,171.1585693359375,176.0,37099.859375,0.0,2368.439697265625,1.0,280.65771484375,283.0638122558594,291.2457580566406,293.6913146972656,293.1499938964844,293.1499938964844,280.3500061035156,36527.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229187965393066,1.0,0.0,0.0,3.69005823135376,3.6900827884674072,9.085728152058435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.421875,0.0,1582.1842041015625,1895.4371337890625,0.0,3616.06982421875,0.7563604712486267,1.0,0.0,3.0,1.0,0.0
12062820,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961975097656,0.8113431930541992,0.3678345680236816,0.334887832403183,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19586181640625,0.9300625920295716,0.5557783842086792,0.5291405916213989,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19598388671875,0.8819783329963684,0.4797528982162475,0.3373892605304718,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963806152344,0.7654188871383667,0.3091533482074737,0.2970708012580871,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1969909667969,0.6747280359268188,0.2095368951559066,0.964039146900177,284.196044921875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1996459960937,284.1943054199219,1.0,0.5783820748329163,1.0,1.0,0.0,1.0,-2.9567368030548096,2.956729888916016,7.026761068118503e-06,2.282834053039551,0.8899092078208923,0.8899092078208923,0.0,175.1742706298828,179.0,37708.94140625,0.0,2360.47607421875,1.0,280.3580322265625,282.8275146484375,291.2088928222656,293.6913757324219,293.1499938964844,293.1499938964844,280.6499938964844,36815.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310786724090576,1.0,0.0,0.0,3.653752565383911,3.6537766456604,8.907821893444634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.77685546875,0.0,1543.4521484375,1895.4371337890625,0.0,3691.024169921875,0.7499381303787231,1.0,0.0,3.0,1.0,0.0
12062880,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961975097656,0.8113431930541992,0.3678345680236816,0.334887832403183,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19586181640625,0.9300625920295716,0.5557783842086792,0.5291405916213989,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19598388671875,0.8819783329963684,0.4797528982162475,0.3373892605304718,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963806152344,0.7654188871383667,0.3091533482074737,0.2970708012580871,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1969909667969,0.6747280359268188,0.2095368951559066,0.964039146900177,284.196044921875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1996459960937,284.1943054199219,1.0,0.5783820748329163,1.0,1.0,0.0,1.0,-2.9567368030548096,2.956729888916016,7.026761068118503e-06,2.282834053039551,0.8899092078208923,0.8899092078208923,0.0,175.1742706298828,179.0,37708.94140625,0.0,2360.47607421875,1.0,280.3580322265625,282.8275146484375,291.2088928222656,293.6913757324219,293.1499938964844,293.1499938964844,280.6499938964844,36815.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310786724090576,1.0,0.0,0.0,3.653752565383911,3.6537766456604,8.907821893444634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.77685546875,0.0,1543.4521484375,1895.4371337890625,0.0,3691.024169921875,0.7499381303787231,1.0,0.0,3.0,1.0,0.0
12062940,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708801269531,0.8066653609275818,0.3665105402469635,0.3332855403423309,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712158203125,0.9241338968276978,0.55415278673172,0.5271425247192383,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3711242675781,0.8794637322425842,0.4822801649570465,0.3388248682022095,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.7616155743598938,0.3086588382720947,0.2963622510433197,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700866699219,0.6705257892608643,0.2086119651794433,0.9591248631477356,284.3710327148437,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.19696044921875,284.3727111816406,1.0,0.5788061618804932,1.0,1.0,0.0,1.0,-2.947360754013061,2.947353839874268,6.98158555678674e-06,2.275297403335572,0.8839207887649536,0.8839207887649536,0.0,177.7940673828125,179.0,36619.88671875,0.0,2356.80517578125,1.0,280.6408386230469,283.0544738769531,291.0824584960937,293.42242431640625,293.1499938964844,293.1499938964844,280.6499938964844,36741.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132287502288818,1.0,0.0,0.0,3.6202006340026855,3.620224475860596,8.744974593355437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.57421875,0.0,1505.7672119140625,1895.4371337890625,0.0,3526.54345703125,0.7438312768936157,1.0,0.0,3.0,1.0,0.0
12063000,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.8065565228462219,0.3664825856685638,0.3332586586475372,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37274169921875,0.9239939451217652,0.554117739200592,0.527104914188385,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726806640625,0.8794480562210083,0.4824119508266449,0.3389148414134979,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3722839355469,0.7615340948104858,0.3086602687835693,0.2963604032993316,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37176513671875,0.670426070690155,0.2085929214954376,0.959023416042328,284.3725891113281,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1971130371094,284.3740539550781,1.0,0.5788393616676331,1.0,1.0,0.0,1.0,-2.9472670555114746,2.9472601413726807,6.98112353347824e-06,2.275217294692993,0.8836331963539124,0.8836331963539124,0.0,177.86654663085938,182.0,36610.98046875,0.0,2357.00146484375,1.0,280.64208984375,283.05645751953125,291.0823669433594,293.4228820800781,293.1499938964844,293.1499938964844,280.95001220703125,36740.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912789225578308,1.0,0.0,0.0,3.618861436843872,3.6188852787017822,8.738505812289077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.20068359375,0.0,1504.2926025390625,1895.4371337890625,0.0,3522.470947265625,0.7435865998268127,1.0,0.0,3.0,1.0,0.0
12063060,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736999511719,0.8049578070640564,0.3666020035743713,0.3331628739833832,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57403564453125,0.921871542930603,0.5541990995407104,0.5269035696983337,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5739440917969,0.8801672458648682,0.4865421950817108,0.3416158556938171,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.573486328125,0.7605295181274414,0.3093347549438476,0.2968148589134216,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728454589844,0.6690253615379333,0.2086731791496276,0.9586083889007568,284.5738525390625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2080383300781,284.5756225585937,1.0,0.5801193714141846,1.0,1.0,0.0,1.0,-2.9501938819885254,2.9501869678497314,6.994551768002566e-06,2.277283191680908,0.880266547203064,0.880266547203064,0.0,179.3115997314453,185.0,35621.79296875,0.0,2369.544189453125,1.0,280.94140625,283.30743408203125,291.0422058105469,293.2978210449219,293.1499938964844,293.1499938964844,281.25,36558.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930973410606384,1.0,0.0,0.0,3.592397451400757,3.592421054840088,8.611168595962226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.341796875,0.0,1474.136962890625,1895.4371337890625,0.0,3339.161376953125,0.738676905632019,1.0,0.0,3.0,1.0,0.0
12063120,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736999511719,0.8049578070640564,0.3666020035743713,0.3331628739833832,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57403564453125,0.921871542930603,0.5541990995407104,0.5269035696983337,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5739440917969,0.8801672458648682,0.4865421950817108,0.3416158556938171,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.573486328125,0.7605295181274414,0.3093347549438476,0.2968148589134216,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728454589844,0.6690253615379333,0.2086731791496276,0.9586083889007568,284.5738525390625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2080383300781,284.5756225585937,1.0,0.5801193714141846,1.0,1.0,0.0,1.0,-2.9501938819885254,2.9501869678497314,6.994551768002566e-06,2.277283191680908,0.880266547203064,0.880266547203064,0.0,179.3115997314453,185.0,35621.79296875,0.0,2369.544189453125,1.0,280.94140625,283.30743408203125,291.0422058105469,293.2978210449219,293.1499938964844,293.1499938964844,281.25,36558.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930973410606384,1.0,0.0,0.0,3.592397451400757,3.592421054840088,8.611168595962226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.341796875,0.0,1474.136962890625,1895.4371337890625,0.0,3339.161376953125,0.738676905632019,1.0,0.0,3.0,1.0,0.0
12063180,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8046000003814697,0.3675468564033508,0.3338615298271179,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.9212328791618348,0.5553141236305237,0.5277515649795532,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.882071852684021,0.4915436804294586,0.344959557056427,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.7606964111328125,0.3107617795467376,0.2980227172374725,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.6689544320106506,0.2094733417034149,0.9615771174430848,284.8134155273437,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2257995605469,284.8155212402344,1.0,0.5822710394859314,1.0,1.0,0.0,1.0,-2.961085319519043,2.96107816696167,7.046019163681194e-06,2.285572052001953,0.8803898692131042,0.8803898692131042,0.0,180.5618896484375,188.0,34977.859375,0.0,2395.55712890625,1.0,281.2411804199219,283.5735168457031,291.03570556640625,293.2398681640625,293.1499938964844,293.1499938964844,281.54998779296875,36293.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776170611381531,1.0,0.0,0.0,3.5778591632843018,3.5778825283050537,8.541611009604821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.43896484375,0.0,1456.5325927734375,1895.4371337890625,0.0,3194.24462890625,0.7358738780021667,1.0,0.0,3.0,1.0,0.0
12063240,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8046000003814697,0.3675468564033508,0.3338615298271179,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.9212328791618348,0.5553141236305237,0.5277515649795532,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.882071852684021,0.4915436804294586,0.344959557056427,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.7606964111328125,0.3107617795467376,0.2980227172374725,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.6689544320106506,0.2094733417034149,0.9615771174430848,284.8134155273437,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2257995605469,284.8155212402344,1.0,0.5822710394859314,1.0,1.0,0.0,1.0,-2.961085319519043,2.96107816696167,7.046019163681194e-06,2.285572052001953,0.8803898692131042,0.8803898692131042,0.0,180.5618896484375,188.0,34977.859375,0.0,2395.55712890625,1.0,281.2411804199219,283.5735168457031,291.03570556640625,293.2398681640625,293.1499938964844,293.1499938964844,281.54998779296875,36293.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776170611381531,1.0,0.0,0.0,3.5778591632843018,3.5778825283050537,8.541611009604821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.43896484375,0.0,1456.5325927734375,1895.4371337890625,0.0,3194.24462890625,0.7358738780021667,1.0,0.0,3.0,1.0,0.0
12063300,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8045434355735779,0.3682150244712829,0.3343777954578399,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.921051561832428,0.5561191439628601,0.5284079313278198,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8831234574317932,0.4942614734172821,0.3467730283737182,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7609196901321411,0.3116646111011505,0.2988108992576599,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6691246032714844,0.2100630849599838,0.9639624357223512,284.98712158203125,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2358093261719,284.9978942871094,1.0,0.5836396217346191,1.0,1.0,0.0,1.0,-2.968487024307251,2.968479871749878,7.081217518134508e-06,2.29125452041626,0.8823190927505493,0.8823190927505493,0.0,181.2812042236328,188.0,34398.80078125,0.0,2412.669189453125,1.0,281.4967041015625,283.77392578125,291.0088806152344,293.1239013671875,293.1499938964844,293.1499938964844,281.54998779296875,36129.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691568374633789,1.0,0.0,0.0,3.575465202331543,3.575488567352295,8.530184345545422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.609375,0.0,1452.762939453125,1895.4371337890625,0.0,3114.901123046875,0.7353740930557251,1.0,0.0,3.0,1.0,0.0
12063360,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8047834634780884,0.3690272867679596,0.3351061940193176,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.921197772026062,0.5570992231369019,0.5293139815330505,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8844562768936157,0.4971333146095276,0.348762184381485,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7613946795463562,0.3126974105834961,0.299767255783081,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6695684194564819,0.2107786387205124,0.9670491814613342,285.0528259277344,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2469177246094,285.05499267578125,1.0,0.5852136015892029,1.0,1.0,0.0,1.0,-2.977700710296631,2.977693557739258,7.125190222723177e-06,2.2983431816101074,0.8837173581123352,0.8837173581123352,0.0,181.9643096923828,191.0,34412.1953125,0.0,2432.99560546875,1.0,281.54119873046875,283.8364562988281,291.03533935546875,293.2030639648437,293.1499938964844,293.1499938964844,281.8500061035156,35998.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666377663612366,1.0,0.0,0.0,3.576960325241089,3.576983690261841,8.537320468349208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.88671875,0.0,1453.4039306640625,1895.4371337890625,0.0,3091.269287109375,0.7355169653892517,1.0,0.0,3.0,1.0,0.0
12063420,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8050858974456787,0.3708481788635254,0.3366940915584564,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.9212558269500732,0.5593079924583435,0.5313243865966797,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.886901319026947,0.5031152367591858,0.3528667390346527,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.7622342705726624,0.3149621784687042,0.3018621802330017,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.6704479455947876,0.2124168872833252,0.9742048978805542,285.28857421875,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2691650390625,285.29058837890625,1.0,0.5887891054153442,1.0,1.0,0.0,1.0,-2.998076915740967,2.9980697631835938,7.22302411304554e-06,2.3140645027160645,0.8901692628860474,0.8901692628860474,0.0,183.66932678222656,194.0,33887.86328125,0.0,2479.328125,1.0,281.8411865234375,284.0936279296875,291.0312194824219,293.1670837402344,293.1499938964844,293.1499938964844,282.1499938964844,35700.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582245111465454,1.0,0.0,0.0,3.589820146560669,3.589843511581421,8.598816521043773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.41943359375,0.0,1465.033935546875,1895.4371337890625,0.0,3012.354248046875,0.737653911113739,1.0,0.0,3.0,1.0,0.0
12063480,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8050858974456787,0.3708481788635254,0.3366940915584564,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.9212558269500732,0.5593079924583435,0.5313243865966797,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.886901319026947,0.5031152367591858,0.3528667390346527,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.7622342705726624,0.3149621784687042,0.3018621802330017,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.6704479455947876,0.2124168872833252,0.9742048978805542,285.28857421875,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2691650390625,285.29058837890625,1.0,0.5887891054153442,1.0,1.0,0.0,1.0,-2.998076915740967,2.9980697631835938,7.22302411304554e-06,2.3140645027160645,0.8901692628860474,0.8901692628860474,0.0,183.66932678222656,194.0,33887.86328125,0.0,2479.328125,1.0,281.8411865234375,284.0936279296875,291.0312194824219,293.1670837402344,293.1499938964844,293.1499938964844,282.1499938964844,35700.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582245111465454,1.0,0.0,0.0,3.589820146560669,3.589843511581421,8.598816521043773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.41943359375,0.0,1465.033935546875,1895.4371337890625,0.0,3012.354248046875,0.737653911113739,1.0,0.0,3.0,1.0,0.0
12063540,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8054067492485046,0.3729304671287536,0.3385342061519623,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.9212902784347534,0.5618352293968201,0.5336573719978333,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.8893118500709534,0.5094078183174133,0.35720095038414,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.7631062269210815,0.3174687623977661,0.3042070865631103,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191345214844,0.6714463233947754,0.2142925858497619,0.9825418591499328,285.5201416015625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.29156494140625,285.52197265625,1.0,0.5928542017936707,1.0,1.0,0.0,1.0,-3.0211422443389893,3.021134853363037,7.334656402235851e-06,2.331895589828491,0.899684727191925,0.899684727191925,0.0,185.6602325439453,197.0,33392.3125,0.0,2532.751220703125,1.0,282.141357421875,284.3452453613281,291.0244140625,293.1299133300781,293.1499938964844,293.1499938964844,282.45001220703125,35415.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508282899856567,1.0,0.0,0.0,3.615821123123169,3.6158447265625,8.723829409973405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.517578125,0.0,1491.1419677734375,1895.4371337890625,0.0,2943.029296875,0.7421907782554626,1.0,0.0,3.0,1.0,0.0
12063600,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8054067492485046,0.3729304671287536,0.3385342061519623,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.9212902784347534,0.5618352293968201,0.5336573719978333,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.8893118500709534,0.5094078183174133,0.35720095038414,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.7631062269210815,0.3174687623977661,0.3042070865631103,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191345214844,0.6714463233947754,0.2142925858497619,0.9825418591499328,285.5201416015625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.29156494140625,285.52197265625,1.0,0.5928542017936707,1.0,1.0,0.0,1.0,-3.0211422443389893,3.021134853363037,7.334656402235851e-06,2.331895589828491,0.899684727191925,0.899684727191925,0.0,185.6602325439453,197.0,33392.3125,0.0,2532.751220703125,1.0,282.141357421875,284.3452453613281,291.0244140625,293.1299133300781,293.1499938964844,293.1499938964844,282.45001220703125,35415.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508282899856567,1.0,0.0,0.0,3.615821123123169,3.6158447265625,8.723829409973405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.517578125,0.0,1491.1419677734375,1895.4371337890625,0.0,2943.029296875,0.7421907782554626,1.0,0.0,3.0,1.0,0.0
12063660,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8057681918144226,0.3752390742301941,0.3405873477458954,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.9213374257087708,0.5646366477012634,0.5362598896026611,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8917171359062195,0.5159741640090942,0.3617328703403473,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.7640185356140137,0.3201757669448852,0.3067532181739807,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.6725413203239441,0.2163555473089218,0.9917861819267272,285.7473449707031,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.313720703125,285.7489318847656,1.0,0.5973023176193237,1.0,1.0,0.0,1.0,-3.046359062194824,3.046351671218872,7.457726042048307e-06,2.3514089584350586,0.9122065901756288,0.9122065901756288,0.0,187.8687744140625,200.0,32911.23828125,0.0,2592.139892578125,1.0,282.441650390625,284.59161376953125,291.0180969238281,293.09381103515625,293.1499938964844,293.1499938964844,282.1499938964844,35157.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437581658363342,1.0,0.0,0.0,3.653733968734741,3.653758049011232,8.907732649277023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.8125,0.0,1531.0155029296875,1895.4371337890625,0.0,2876.84716796875,0.7489224076271057,1.0,0.0,3.0,1.0,0.0
12063720,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8057681918144226,0.3752390742301941,0.3405873477458954,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.9213374257087708,0.5646366477012634,0.5362598896026611,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8917171359062195,0.5159741640090942,0.3617328703403473,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.7640185356140137,0.3201757669448852,0.3067532181739807,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.6725413203239441,0.2163555473089218,0.9917861819267272,285.7473449707031,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.313720703125,285.7489318847656,1.0,0.5973023176193237,1.0,1.0,0.0,1.0,-3.046359062194824,3.046351671218872,7.457726042048307e-06,2.3514089584350586,0.9122065901756288,0.9122065901756288,0.0,187.8687744140625,200.0,32911.23828125,0.0,2592.139892578125,1.0,282.441650390625,284.59161376953125,291.0180969238281,293.09381103515625,293.1499938964844,293.1499938964844,282.1499938964844,35157.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437581658363342,1.0,0.0,0.0,3.653733968734741,3.653758049011232,8.907732649277023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.8125,0.0,1531.0155029296875,1895.4371337890625,0.0,2876.84716796875,0.7489224076271057,1.0,0.0,3.0,1.0,0.0
12063780,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.8034864664077759,0.3754729926586151,0.3415337204933166,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.9183470606803894,0.5652799606323242,0.5376856923103333,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.8914188146591187,0.5204436182975769,0.3654022216796875,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.7627741098403931,0.3216030895709991,0.3086460530757904,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.6716340780258179,0.2174934446811676,0.9989840388298036,285.5343017578125,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.31414794921875,285.5323486328125,1.0,0.6015822887420654,1.0,1.0,0.0,1.0,-3.064568996429444,3.064561605453491,7.547805125796003e-06,2.365739107131958,0.9182848930358888,0.9182848930358888,0.0,191.4524688720703,203.0,33741.15234375,0.0,2645.94384765625,1.0,282.1576232910156,284.3486022949219,291.11456298828125,293.31951904296875,293.1499938964844,293.1499938964844,281.8500061035156,35287.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865422248840332,1.0,0.0,0.0,3.687389612197876,3.687413692474365,9.072591069525516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.142578125,0.0,1569.78125,1895.4371337890625,0.0,3079.866455078125,0.7551085948944092,1.0,0.0,3.0,1.0,0.0
12063840,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.8034864664077759,0.3754729926586151,0.3415337204933166,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.9183470606803894,0.5652799606323242,0.5376856923103333,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.8914188146591187,0.5204436182975769,0.3654022216796875,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.7627741098403931,0.3216030895709991,0.3086460530757904,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.6716340780258179,0.2174934446811676,0.9989840388298036,285.5343017578125,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.31414794921875,285.5323486328125,1.0,0.6015822887420654,1.0,1.0,0.0,1.0,-3.064568996429444,3.064561605453491,7.547805125796003e-06,2.365739107131958,0.9182848930358888,0.9182848930358888,0.0,191.4524688720703,203.0,33741.15234375,0.0,2645.94384765625,1.0,282.1576232910156,284.3486022949219,291.11456298828125,293.31951904296875,293.1499938964844,293.1499938964844,281.8500061035156,35287.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865422248840332,1.0,0.0,0.0,3.687389612197876,3.687413692474365,9.072591069525516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.142578125,0.0,1569.78125,1895.4371337890625,0.0,3079.866455078125,0.7551085948944092,1.0,0.0,3.0,1.0,0.0
12063900,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8009286522865295,0.3748447000980377,0.3412908017635345,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.9152345061302184,0.5647242069244385,0.5375420451164246,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.8898608684539795,0.5219303369522095,0.3666828572750091,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592834472656,0.7609433531761169,0.3217414915561676,0.3090553879737854,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.6699824929237366,0.2175855189561844,1.0005697011947632,285.357177734375,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.3074951171875,285.3468933105469,1.0,0.6033472418785095,1.0,1.0,0.0,1.0,-3.068049669265747,3.068042039871216,7.565185114799533e-06,2.368520498275757,0.9192790389060974,0.9192790389060974,0.0,193.8423614501953,203.0,34408.6171875,0.0,2665.213623046875,1.0,281.9000549316406,284.1435852050781,291.14697265625,293.4627685546875,293.1499938964844,293.1499938964844,281.8500061035156,35408.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789222836494446,1.0,0.0,0.0,3.700591564178467,3.700615882873535,9.13767280508182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.18310546875,0.0,1585.7015380859375,1895.4371337890625,0.0,3206.479736328125,0.7575531005859375,1.0,0.0,3.0,1.0,0.0
12063960,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.7976564764976501,0.3738905787467956,0.34062260389328,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.9113647937774658,0.563748836517334,0.5368660688400269,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29107666015625,0.8876038789749146,0.5230863690376282,0.3676252365112304,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.7584981918334961,0.321580559015274,0.3091130554676056,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.6676905155181885,0.2174052000045776,1.000752329826355,285.2912292480469,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.29803466796875,285.2889709472656,1.0,0.6047952175140381,1.0,1.0,0.0,1.0,-3.067861318588257,3.0678536891937256,7.564418865513289e-06,2.368443250656128,0.920840322971344,0.920840322971344,0.0,196.49041748046875,206.0,34437.21875,0.0,2678.700927734375,1.0,281.85772705078125,284.0799560546875,291.1100769042969,293.3836364746094,293.1499938964844,293.1499938964844,281.54998779296875,35508.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855568766593933,1.0,0.0,0.0,3.710738658905029,3.7107632160186768,9.187853038383764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.48828125,0.0,1598.0587158203125,1895.4371337890625,0.0,3268.63232421875,0.7594983577728271,1.0,0.0,3.0,1.0,0.0
12064020,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7908416986465454,0.3714706003665924,0.3388184309005737,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9036508798599244,0.5610949397087097,0.5348143577575684,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.882878303527832,0.5248366594314575,0.3691256642341614,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7533133029937744,0.3207178711891174,0.3086850643157959,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6626426577568054,0.2165155708789825,0.9985774159431458,285.0440673828125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.27655029296875,285.0417175292969,1.0,0.6069252490997314,1.0,1.0,0.0,1.0,-3.061908006668091,3.06190037727356,7.535246822953923e-06,2.3639135360717773,0.9200628995895386,0.9200628995895386,0.0,201.6428680419922,209.0,35021.52734375,0.0,2693.991455078125,1.0,281.55767822265625,283.810302734375,291.08026123046875,293.39404296875,293.1499938964844,293.1499938964844,281.25,35761.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898917019367218,1.0,0.0,0.0,3.722551107406616,3.7225759029388414,9.246442118637788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.28515625,0.0,1613.571533203125,1895.4371337890625,0.0,3393.487548828125,0.7618067264556885,1.0,0.0,3.0,1.0,0.0
12064080,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7908416986465454,0.3714706003665924,0.3388184309005737,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9036508798599244,0.5610949397087097,0.5348143577575684,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.882878303527832,0.5248366594314575,0.3691256642341614,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7533133029937744,0.3207178711891174,0.3086850643157959,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6626426577568054,0.2165155708789825,0.9985774159431458,285.0440673828125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.27655029296875,285.0417175292969,1.0,0.6069252490997314,1.0,1.0,0.0,1.0,-3.061908006668091,3.06190037727356,7.535246822953923e-06,2.3639135360717773,0.9200628995895386,0.9200628995895386,0.0,201.6428680419922,209.0,35021.52734375,0.0,2693.991455078125,1.0,281.55767822265625,283.810302734375,291.08026123046875,293.39404296875,293.1499938964844,293.1499938964844,281.25,35761.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898917019367218,1.0,0.0,0.0,3.722551107406616,3.7225759029388414,9.246442118637788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.28515625,0.0,1613.571533203125,1895.4371337890625,0.0,3393.487548828125,0.7618067264556885,1.0,0.0,3.0,1.0,0.0
12064140,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.7840115427970886,0.3685805797576904,0.336530476808548,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.8963225483894348,0.5577977895736694,0.5320703387260437,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8781932592391968,0.5260396003723145,0.3702003359794616,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.7480857372283936,0.3193457126617431,0.3077099621295929,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.6573718190193176,0.2151166051626205,0.9938175678253174,284.79620361328125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25360107421875,284.7938842773437,1.0,0.6081688404083252,1.0,1.0,0.0,1.0,-3.0502607822418213,3.050253391265869,7.478060069843195e-06,2.3549342155456543,0.9159722924232484,0.9159722924232484,0.0,206.44471740722656,212.0,35522.2578125,0.0,2696.251953125,1.0,281.25762939453125,283.5425720214844,291.0586853027344,293.4013366699219,293.1499938964844,293.1499938964844,280.95001220703125,36033.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90751314163208,1.0,0.0,0.0,3.721974849700928,3.7219996452331534,9.243579484063956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.0673828125,0.0,1614.9830322265625,1895.4371337890625,0.0,3473.51025390625,0.7618676424026489,1.0,0.0,3.0,1.0,0.0
12064200,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.7840115427970886,0.3685805797576904,0.336530476808548,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.8963225483894348,0.5577977895736694,0.5320703387260437,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8781932592391968,0.5260396003723145,0.3702003359794616,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.7480857372283936,0.3193457126617431,0.3077099621295929,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.6573718190193176,0.2151166051626205,0.9938175678253174,284.79620361328125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25360107421875,284.7938842773437,1.0,0.6081688404083252,1.0,1.0,0.0,1.0,-3.0502607822418213,3.050253391265869,7.478060069843195e-06,2.3549342155456543,0.9159722924232484,0.9159722924232484,0.0,206.44471740722656,212.0,35522.2578125,0.0,2696.251953125,1.0,281.25762939453125,283.5425720214844,291.0586853027344,293.4013366699219,293.1499938964844,293.1499938964844,280.95001220703125,36033.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90751314163208,1.0,0.0,0.0,3.721974849700928,3.7219996452331534,9.243579484063956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.0673828125,0.0,1614.9830322265625,1895.4371337890625,0.0,3473.51025390625,0.7618676424026489,1.0,0.0,3.0,1.0,0.0
