time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064260,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7774190306663513,0.3653773367404938,0.3339238464832306,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55126953125,0.8892813324928284,0.5541099309921265,0.5288935303688049,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.8737725019454956,0.5268483757972717,0.3709722757339477,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7430518269538879,0.3176366686820984,0.3063730597496032,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523986816406,0.6521825790405273,0.2133879661560058,0.9873553514480592,284.5514221191406,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22802734375,284.5496520996094,1.0,0.608737587928772,1.0,1.0,0.0,1.0,-3.034863471984864,3.034856081008911,7.402704795822501e-06,2.343026161193848,0.9086282849311828,0.9086282849311828,0.0,210.82907104492188,215.0,35971.953125,0.0,2689.002197265625,1.0,280.9576721191406,283.2792663574219,291.0489196777344,293.4164428710937,293.1499938964844,293.1499938964844,280.6499938964844,36322.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913613736629486,1.0,0.0,0.0,3.7082347869873047,3.708259344100952,9.175457194032788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.1201171875,0.0,1601.3795166015625,1895.4371337890625,0.0,3530.10986328125,0.7595409154891968,1.0,0.0,3.0,1.0,0.0
12064320,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7774190306663513,0.3653773367404938,0.3339238464832306,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55126953125,0.8892813324928284,0.5541099309921265,0.5288935303688049,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.8737725019454956,0.5268483757972717,0.3709722757339477,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7430518269538879,0.3176366686820984,0.3063730597496032,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523986816406,0.6521825790405273,0.2133879661560058,0.9873553514480592,284.5514221191406,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22802734375,284.5496520996094,1.0,0.608737587928772,1.0,1.0,0.0,1.0,-3.034863471984864,3.034856081008911,7.402704795822501e-06,2.343026161193848,0.9086282849311828,0.9086282849311828,0.0,210.82907104492188,215.0,35971.953125,0.0,2689.002197265625,1.0,280.9576721191406,283.2792663574219,291.0489196777344,293.4164428710937,293.1499938964844,293.1499938964844,280.6499938964844,36322.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913613736629486,1.0,0.0,0.0,3.7082347869873047,3.708259344100952,9.175457194032788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.1201171875,0.0,1601.3795166015625,1895.4371337890625,0.0,3530.10986328125,0.7595409154891968,1.0,0.0,3.0,1.0,0.0
12064380,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460388183594,0.7713095545768738,0.3621445000171661,0.3312031030654907,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.345703125,0.8827815055847168,0.5503590106964111,0.5255654454231262,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.8698334693908691,0.5275628566741943,0.3716079890727997,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34619140625,0.7383984327316284,0.3158151507377624,0.3048548698425293,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3467712402344,0.6473178863525391,0.2115371376276016,0.9800134897232056,284.3458557128906,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.204833984375,284.3442077636719,1.0,0.6088544130325317,1.0,1.0,0.0,1.0,-3.01770544052124,3.017698049545288,7.319097676372621e-06,2.329720020294189,0.8988691568374634,0.8988691568374634,0.0,214.74346923828125,218.0,36617.61328125,0.0,2675.946533203125,1.0,280.6578369140625,283.03765869140625,291.0516967773437,293.4539489746094,293.1499938964844,293.1499938964844,280.95001220703125,36597.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193146228790284,1.0,0.0,0.0,3.681803941726685,3.681828260421753,9.04512546640035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.1328125,0.0,1573.3538818359375,1895.4371337890625,0.0,3582.83203125,0.7549020051956177,1.0,0.0,3.0,1.0,0.0
12064440,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460388183594,0.7713095545768738,0.3621445000171661,0.3312031030654907,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.345703125,0.8827815055847168,0.5503590106964111,0.5255654454231262,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.8698334693908691,0.5275628566741943,0.3716079890727997,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34619140625,0.7383984327316284,0.3158151507377624,0.3048548698425293,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3467712402344,0.6473178863525391,0.2115371376276016,0.9800134897232056,284.3458557128906,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.204833984375,284.3442077636719,1.0,0.6088544130325317,1.0,1.0,0.0,1.0,-3.01770544052124,3.017698049545288,7.319097676372621e-06,2.329720020294189,0.8988691568374634,0.8988691568374634,0.0,214.74346923828125,218.0,36617.61328125,0.0,2675.946533203125,1.0,280.6578369140625,283.03765869140625,291.0516967773437,293.4539489746094,293.1499938964844,293.1499938964844,280.95001220703125,36597.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193146228790284,1.0,0.0,0.0,3.681803941726685,3.681828260421753,9.04512546640035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.1328125,0.0,1573.3538818359375,1895.4371337890625,0.0,3582.83203125,0.7549020051956177,1.0,0.0,3.0,1.0,0.0
12064500,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737243652344,0.7688470482826233,0.3611631989479065,0.3300582468509674,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47540283203125,0.8801335096359253,0.5491142868995667,0.5241147875785828,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752502441406,0.8684518933296204,0.5285941958427429,0.3720950186252594,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729919433594,0.7365238666534424,0.3152771592140198,0.3042036592960357,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47003173828125,0.6453108787536621,0.2108754515647888,0.9766499996185304,284.4746398925781,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2002258300781,284.4825744628906,1.0,0.6088746190071106,1.0,1.0,0.0,1.0,-3.010336399078369,3.010329008102417,7.2831085162761156e-06,2.3239083290100098,0.8969253301620483,0.8969253301620483,0.0,216.3238220214844,218.0,35694.19921875,0.0,2669.8525390625,1.0,280.9018859863281,283.20916748046875,290.96685791015625,293.2158508300781,293.1499938964844,293.1499938964844,280.95001220703125,36564.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075224995613098,1.0,0.0,0.0,3.6683409214019775,3.668365001678467,8.979096719485824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.1669921875,0.0,1557.91748046875,1895.4371337890625,0.0,3473.59716796875,0.7524892091751099,1.0,0.0,3.0,1.0,0.0
12064560,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218200683594,0.7675479650497437,0.3607656061649322,0.3295397460460663,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220947265625,0.878653347492218,0.5484971404075623,0.5233432650566101,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220947265625,0.8682255148887634,0.5302355885505676,0.3731003701686859,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.7355580925941467,0.3151631951332092,0.3039721548557281,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212097167969,0.6441751718521118,0.2105575650930404,0.9747597575187684,284.52197265625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2021789550781,284.5233154296875,1.0,0.6091044545173645,1.0,1.0,0.0,1.0,-3.0074355602264404,3.0074281692504883,7.268810804816894e-06,2.32155442237854,0.8945885300636292,0.8945885300636292,0.0,217.2933349609375,221.0,35519.21484375,0.0,2669.244384765625,1.0,280.94244384765625,283.2604675292969,290.9624938964844,293.2248229980469,293.1499938964844,293.1499938964844,281.25,36522.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986951112747192,1.0,0.0,0.0,3.656982660293579,3.657006978988648,8.923579457587039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.23046875,0.0,1544.866943359375,1895.4371337890625,0.0,3391.41748046875,0.750370442867279,1.0,0.0,3.0,1.0,0.0
12064620,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.7664573788642883,0.360888659954071,0.329433262348175,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.8772364258766174,0.5483308434486389,0.5229131579399109,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.8692311644554138,0.5344924926757812,0.3758669197559356,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.7349202632904053,0.3157386481761932,0.3043148815631866,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.643258810043335,0.2106464505195617,0.9743117094039916,284.72821044921875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2156677246094,284.7294616699219,1.0,0.6102293729782104,1.0,1.0,0.0,1.0,-3.009978771209717,3.009971618652344,7.280804311449174e-06,2.3233866691589355,0.8933145999908447,0.8933145999908447,0.0,218.6313934326172,224.0,34550.96484375,0.0,2681.027099609375,1.0,281.24176025390625,283.5072937011719,290.9593505859375,293.13916015625,293.1499938964844,293.1499938964844,281.54998779296875,36340.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770349621772766,1.0,0.0,0.0,3.640524387359619,3.640548229217529,8.843438763506128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.1552734375,0.0,1525.193359375,1895.4371337890625,0.0,3188.787353515625,0.7472724914550781,1.0,0.0,3.0,1.0,0.0
12064680,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.7664573788642883,0.360888659954071,0.329433262348175,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.8772364258766174,0.5483308434486389,0.5229131579399109,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.8692311644554138,0.5344924926757812,0.3758669197559356,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.7349202632904053,0.3157386481761932,0.3043148815631866,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.643258810043335,0.2106464505195617,0.9743117094039916,284.72821044921875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2156677246094,284.7294616699219,1.0,0.6102293729782104,1.0,1.0,0.0,1.0,-3.009978771209717,3.009971618652344,7.280804311449174e-06,2.3233866691589355,0.8933145999908447,0.8933145999908447,0.0,218.6313934326172,224.0,34550.96484375,0.0,2681.027099609375,1.0,281.24176025390625,283.5072937011719,290.9593505859375,293.13916015625,293.1499938964844,293.1499938964844,281.54998779296875,36340.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770349621772766,1.0,0.0,0.0,3.640524387359619,3.640548229217529,8.843438763506128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.1552734375,0.0,1525.193359375,1895.4371337890625,0.0,3188.787353515625,0.7472724914550781,1.0,0.0,3.0,1.0,0.0
12064740,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7663512825965881,0.3617885708808899,0.3301171660423279,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8768128156661987,0.5490941405296326,0.5234700441360474,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8711575865745544,0.5395984649658203,0.3792957067489624,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7351901531219482,0.3170616626739502,0.3054356575012207,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6433901190757751,0.2114565521478653,0.9773557186126708,284.9532165527344,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.236083984375,284.95477294921875,1.0,0.612248420715332,1.0,1.0,0.0,1.0,-3.020591974258423,3.0205845832824707,7.332108907576185e-06,2.3315236568450928,0.8952280879020691,0.8952280879020691,0.0,219.84503173828125,227.0,33812.34765625,0.0,2707.845703125,1.0,281.5416564941406,283.7613220214844,290.9866027832031,293.11328125,293.1499938964844,293.1499938964844,281.8500061035156,36098.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860061526298523,1.0,0.0,0.0,3.6351685523986816,3.635192394256592,8.817437446850818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.0849609375,0.0,1517.4609375,1895.4371337890625,0.0,3029.58203125,0.7461479306221008,1.0,0.0,3.0,1.0,0.0
12064800,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7663512825965881,0.3617885708808899,0.3301171660423279,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8768128156661987,0.5490941405296326,0.5234700441360474,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8711575865745544,0.5395984649658203,0.3792957067489624,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7351901531219482,0.3170616626739502,0.3054356575012207,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6433901190757751,0.2114565521478653,0.9773557186126708,284.9532165527344,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.236083984375,284.95477294921875,1.0,0.612248420715332,1.0,1.0,0.0,1.0,-3.020591974258423,3.0205845832824707,7.332108907576185e-06,2.3315236568450928,0.8952280879020691,0.8952280879020691,0.0,219.84503173828125,227.0,33812.34765625,0.0,2707.845703125,1.0,281.5416564941406,283.7613220214844,290.9866027832031,293.11328125,293.1499938964844,293.1499938964844,281.8500061035156,36098.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860061526298523,1.0,0.0,0.0,3.6351685523986816,3.635192394256592,8.817437446850818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.0849609375,0.0,1517.4609375,1895.4371337890625,0.0,3029.58203125,0.7461479306221008,1.0,0.0,3.0,1.0,0.0
12064860,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7665573954582214,0.3631232678890228,0.3312537670135498,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.8766874670982361,0.5504302382469177,0.5246280431747437,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.8733317852020264,0.5452017188072205,0.3831194639205932,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.7357843518257141,0.318832516670227,0.3070413470268249,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.6439859867095947,0.2127266079187393,0.9827339053153992,285.1765441894531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.256591796875,285.177978515625,1.0,0.6150195598602295,1.0,1.0,0.0,1.0,-3.0363385677337646,3.0363311767578125,7.4087397479161154e-06,2.343672275543213,0.9001129865646362,0.9001129865646362,0.0,221.31906127929688,230.0,33112.4921875,0.0,2746.237548828125,1.0,281.8416748046875,284.0116271972656,291.01373291015625,293.09832763671875,293.1499938964844,293.1499938964844,282.1499938964844,35837.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472852110862732,1.0,0.0,0.0,3.6417877674102783,3.641811609268189,8.849577852743096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.32275390625,0.0,1522.8382568359375,1895.4371337890625,0.0,2909.85009765625,0.7471854090690613,1.0,0.0,3.0,1.0,0.0
12064920,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7665573954582214,0.3631232678890228,0.3312537670135498,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.8766874670982361,0.5504302382469177,0.5246280431747437,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.8733317852020264,0.5452017188072205,0.3831194639205932,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.7357843518257141,0.318832516670227,0.3070413470268249,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.6439859867095947,0.2127266079187393,0.9827339053153992,285.1765441894531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.256591796875,285.177978515625,1.0,0.6150195598602295,1.0,1.0,0.0,1.0,-3.0363385677337646,3.0363311767578125,7.4087397479161154e-06,2.343672275543213,0.9001129865646362,0.9001129865646362,0.0,221.31906127929688,230.0,33112.4921875,0.0,2746.237548828125,1.0,281.8416748046875,284.0116271972656,291.01373291015625,293.09832763671875,293.1499938964844,293.1499938964844,282.1499938964844,35837.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472852110862732,1.0,0.0,0.0,3.6417877674102783,3.641811609268189,8.849577852743096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.32275390625,0.0,1522.8382568359375,1895.4371337890625,0.0,2909.85009765625,0.7471854090690613,1.0,0.0,3.0,1.0,0.0
12064980,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.7668378353118896,0.3647482395172119,0.3326805830001831,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8766251802444458,0.5521591305732727,0.5262005925178528,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.875522255897522,0.5511526465415955,0.3872080445289612,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.7364729046821594,0.3208951652050018,0.3089581429958343,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.6447843313217163,0.2143004685640335,0.9896528124809264,285.39666748046875,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2778625488281,285.39794921875,1.0,0.618372917175293,1.0,1.0,0.0,1.0,-3.055478572845459,3.055470943450928,7.502492735511623e-06,2.358469009399414,0.9079140424728394,0.9079140424728394,0.0,223.1241455078125,233.0,32444.05859375,0.0,2793.4296875,1.0,282.14178466796875,284.2574157714844,291.0328674316406,293.0787658691406,293.1499938964844,293.1499938964844,281.8500061035156,35579.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367945551872253,1.0,0.0,0.0,3.6602940559387207,3.660317897796631,8.93974686277943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.28125,0.0,1541.494873046875,1895.4371337890625,0.0,2811.78173828125,0.7503877878189087,1.0,0.0,3.0,1.0,0.0
12065040,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.7668378353118896,0.3647482395172119,0.3326805830001831,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8766251802444458,0.5521591305732727,0.5262005925178528,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.875522255897522,0.5511526465415955,0.3872080445289612,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.7364729046821594,0.3208951652050018,0.3089581429958343,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.6447843313217163,0.2143004685640335,0.9896528124809264,285.39666748046875,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2778625488281,285.39794921875,1.0,0.618372917175293,1.0,1.0,0.0,1.0,-3.055478572845459,3.055470943450928,7.502492735511623e-06,2.358469009399414,0.9079140424728394,0.9079140424728394,0.0,223.1241455078125,233.0,32444.05859375,0.0,2793.4296875,1.0,282.14178466796875,284.2574157714844,291.0328674316406,293.0787658691406,293.1499938964844,293.1499938964844,281.8500061035156,35579.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367945551872253,1.0,0.0,0.0,3.6602940559387207,3.660317897796631,8.93974686277943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.28125,0.0,1541.494873046875,1895.4371337890625,0.0,2811.78173828125,0.7503877878189087,1.0,0.0,3.0,1.0,0.0
12065100,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.7665346264839172,0.3648994266986847,0.3332265615463257,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.8761438131332397,0.5523670315742493,0.5268340706825256,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.8761353492736816,0.553386926651001,0.3891067504882812,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.7364851832389832,0.3215455412864685,0.3098486363887787,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.6449102163314819,0.2148434817790985,0.9930468797683716,285.2403564453125,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.281494140625,285.2306823730469,1.0,0.6201452612876892,1.0,1.0,0.0,1.0,-3.0643386840820312,3.0643310546875,7.546373126388062e-06,2.365436792373657,0.9083558320999146,0.9083558320999146,0.0,224.40480041503903,233.0,33088.2578125,0.0,2817.76416015625,1.0,281.89825439453125,284.0738830566406,291.1363525390625,293.32379150390625,293.1499938964844,293.1499938964844,281.8500061035156,35640.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482110500335693,1.0,0.0,0.0,3.668872594833374,3.6688966751098633,8.981700148069649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.6474609375,0.0,1551.563720703125,1895.4371337890625,0.0,2918.517822265625,0.7519291639328003,1.0,0.0,3.0,1.0,0.0
12065160,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.764975905418396,0.3643848598003387,0.3330685496330261,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.8743930459022522,0.5518297553062439,0.5266870856285095,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.8754503726959229,0.554908037185669,0.3904018700122833,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.7355105876922607,0.3217133283615112,0.3102689683437347,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.64411461353302,0.21501225233078,0.9948714375495912,285.1779479980469,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2782287597656,285.1758117675781,1.0,0.6217001676559448,1.0,1.0,0.0,1.0,-3.068236827850342,3.0682294368743896,7.565884061477845e-06,2.3685710430145264,0.9092010259628296,0.9092010259628296,0.0,226.4089508056641,236.0,33106.95703125,0.0,2836.04638671875,1.0,281.8575439453125,284.0146789550781,291.1488952636719,293.3153991699219,293.1499938964844,293.1499938964844,281.54998779296875,35708.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563076853752136,1.0,0.0,0.0,3.6747138500213614,3.674737930297852,9.010322514768632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.57568359375,0.0,1558.6439208984375,1895.4371337890625,0.0,2994.38134765625,0.7530648112297058,1.0,0.0,3.0,1.0,0.0
12065220,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7602571845054626,0.3622994124889374,0.3316844403743744,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.869203507900238,0.5494335293769836,0.5250290036201477,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8724479079246521,0.5568085312843323,0.3921066522598266,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7321568131446838,0.3211175799369812,0.310183972120285,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.6411030292510986,0.2145474702119827,0.9948849081993104,284.9330139160156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2627258300781,284.9312438964844,1.0,0.6240858435630798,1.0,1.0,0.0,1.0,-3.0665555000305176,3.0665478706359863,7.557928711321438e-06,2.367413282394409,0.9069603681564332,0.9069603681564332,0.0,231.1880798339844,239.0,33668.36328125,0.0,2857.66552734375,1.0,281.5579833984375,283.7488098144531,291.1574401855469,293.3851928710937,293.1499938964844,293.1499938964844,281.25,35933.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748196363449097,1.0,0.0,0.0,3.678650140762329,3.6786744594573975,9.029636771629156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.05322265625,0.0,1564.7789306640625,1895.4371337890625,0.0,3168.01513671875,0.7539157271385193,1.0,0.0,3.0,1.0,0.0
12065280,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7602571845054626,0.3622994124889374,0.3316844403743744,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.869203507900238,0.5494335293769836,0.5250290036201477,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8724479079246521,0.5568085312843323,0.3921066522598266,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7321568131446838,0.3211175799369812,0.310183972120285,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.6411030292510986,0.2145474702119827,0.9948849081993104,284.9330139160156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2627258300781,284.9312438964844,1.0,0.6240858435630798,1.0,1.0,0.0,1.0,-3.0665555000305176,3.0665478706359863,7.557928711321438e-06,2.367413282394409,0.9069603681564332,0.9069603681564332,0.0,231.1880798339844,239.0,33668.36328125,0.0,2857.66552734375,1.0,281.5579833984375,283.7488098144531,291.1574401855469,293.3851928710937,293.1499938964844,293.1499938964844,281.25,35933.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748196363449097,1.0,0.0,0.0,3.678650140762329,3.6786744594573975,9.029636771629156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.05322265625,0.0,1564.7789306640625,1895.4371337890625,0.0,3168.01513671875,0.7539157271385193,1.0,0.0,3.0,1.0,0.0
12065340,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.7549599409103394,0.3596645593643188,0.3296032845973968,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8633767366409302,0.5462483763694763,0.5223711729049683,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8688585162162781,0.5580868721008301,0.3932152092456817,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.7281391620635986,0.3198675513267517,0.3093277215957641,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.6373222470283508,0.2134383469820022,0.9914648532867432,284.7260437011719,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.24200439453125,284.7242126464844,1.0,0.6255530118942261,1.0,1.0,0.0,1.0,-3.0570552349090576,3.0570476055145264,7.511230251111556e-06,2.3601036071777344,0.9022700786590576,0.9022700786590576,0.0,235.9816131591797,242.0,34414.55859375,0.0,2863.5869140625,1.0,281.25799560546875,283.5013427734375,291.1420288085937,293.4159545898437,293.1499938964844,293.1499938964844,280.95001220703125,36165.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877013325691223,1.0,0.0,0.0,3.671900987625122,3.6719253063201904,8.996533438221377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.1669921875,0.0,1558.9132080078125,1895.4371337890625,0.0,3288.703857421875,0.7528318166732788,1.0,0.0,3.0,1.0,0.0
12065400,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.7549599409103394,0.3596645593643188,0.3296032845973968,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8633767366409302,0.5462483763694763,0.5223711729049683,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8688585162162781,0.5580868721008301,0.3932152092456817,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.7281391620635986,0.3198675513267517,0.3093277215957641,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.6373222470283508,0.2134383469820022,0.9914648532867432,284.7260437011719,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.24200439453125,284.7242126464844,1.0,0.6255530118942261,1.0,1.0,0.0,1.0,-3.0570552349090576,3.0570476055145264,7.511230251111556e-06,2.3601036071777344,0.9022700786590576,0.9022700786590576,0.0,235.9816131591797,242.0,34414.55859375,0.0,2863.5869140625,1.0,281.25799560546875,283.5013427734375,291.1420288085937,293.4159545898437,293.1499938964844,293.1499938964844,280.95001220703125,36165.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877013325691223,1.0,0.0,0.0,3.671900987625122,3.6719253063201904,8.996533438221377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.1669921875,0.0,1558.9132080078125,1895.4371337890625,0.0,3288.703857421875,0.7528318166732788,1.0,0.0,3.0,1.0,0.0
12065460,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205383300781,0.7498785853385925,0.3567860424518585,0.3272692263126373,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.857806921005249,0.5427514910697937,0.5193585157394409,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201721191406,0.8654796481132507,0.5590341091156006,0.3940713703632355,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52069091796875,0.7241426706314087,0.3182887732982635,0.308105856180191,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52130126953125,0.6334859132766724,0.2119883447885513,0.9862317442893982,284.52032470703125,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2200012207031,284.5185852050781,1.0,0.6263597011566162,1.0,1.0,0.0,1.0,-3.0438995361328125,3.0438921451568604,7.446688414347591e-06,2.349932909011841,0.8948442935943604,0.8948442935943604,0.0,240.335678100586,245.0,35100.69921875,0.0,2859.8310546875,1.0,280.9580993652344,283.2572937011719,291.1334228515625,293.4479675292969,293.1499938964844,293.1499938964844,281.25,36417.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975364565849304,1.0,0.0,0.0,3.653662204742432,3.653686285018921,8.907381925382651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.765625,0.0,1540.374267578125,1895.4371337890625,0.0,3380.609375,0.7496722936630249,1.0,0.0,3.0,1.0,0.0
12065520,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205383300781,0.7498785853385925,0.3567860424518585,0.3272692263126373,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.857806921005249,0.5427514910697937,0.5193585157394409,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201721191406,0.8654796481132507,0.5590341091156006,0.3940713703632355,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52069091796875,0.7241426706314087,0.3182887732982635,0.308105856180191,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52130126953125,0.6334859132766724,0.2119883447885513,0.9862317442893982,284.52032470703125,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2200012207031,284.5185852050781,1.0,0.6263597011566162,1.0,1.0,0.0,1.0,-3.0438995361328125,3.0438921451568604,7.446688414347591e-06,2.349932909011841,0.8948442935943604,0.8948442935943604,0.0,240.335678100586,245.0,35100.69921875,0.0,2859.8310546875,1.0,280.9580993652344,283.2572937011719,291.1334228515625,293.4479675292969,293.1499938964844,293.1499938964844,281.25,36417.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975364565849304,1.0,0.0,0.0,3.653662204742432,3.653686285018921,8.907381925382651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.765625,0.0,1540.374267578125,1895.4371337890625,0.0,3380.609375,0.7496722936630249,1.0,0.0,3.0,1.0,0.0
12065580,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.7466093301773071,0.3555666208267212,0.3257986009120941,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.8540875911712646,0.5409315824508667,0.517232358455658,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.864000141620636,0.5618438124656677,0.3956747651100158,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.7215121388435364,0.317722886800766,0.3073476254940033,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.6308582425117493,0.2112402319908142,0.9822427034378052,284.6911315917969,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2174377441406,284.6923217773437,1.0,0.6270796656608582,1.0,1.0,0.0,1.0,-3.0357813835144043,3.035773992538452,7.406520126096439e-06,2.3434534072875977,0.8927821516990662,0.8927821516990662,0.0,243.32376098632807,248.0,34013.1015625,0.0,2859.081298828125,1.0,281.2421569824219,283.47369384765625,291.03009033203125,293.2054443359375,293.1499938964844,293.1499938964844,281.54998779296875,36326.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780519366264343,1.0,0.0,0.0,3.6377978324890137,3.637821912765503,8.830197657516692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.486328125,0.0,1522.0692138671875,1895.4371337890625,0.0,3198.3212890625,0.7467595338821411,1.0,0.0,3.0,1.0,0.0
12065640,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.7466093301773071,0.3555666208267212,0.3257986009120941,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.8540875911712646,0.5409315824508667,0.517232358455658,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.864000141620636,0.5618438124656677,0.3956747651100158,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.7215121388435364,0.317722886800766,0.3073476254940033,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.6308582425117493,0.2112402319908142,0.9822427034378052,284.6911315917969,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2174377441406,284.6923217773437,1.0,0.6270796656608582,1.0,1.0,0.0,1.0,-3.0357813835144043,3.035773992538452,7.406520126096439e-06,2.3434534072875977,0.8927821516990662,0.8927821516990662,0.0,243.32376098632807,248.0,34013.1015625,0.0,2859.081298828125,1.0,281.2421569824219,283.47369384765625,291.03009033203125,293.2054443359375,293.1499938964844,293.1499938964844,281.54998779296875,36326.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780519366264343,1.0,0.0,0.0,3.6377978324890137,3.637821912765503,8.830197657516692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.486328125,0.0,1522.0692138671875,1895.4371337890625,0.0,3198.3212890625,0.7467595338821411,1.0,0.0,3.0,1.0,0.0
12065700,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7458652257919312,0.3555283546447754,0.3256222605705261,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8531367182731628,0.5406590700149536,0.51680588722229,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8641782402992249,0.5638752579689026,0.3969528973102569,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.720958948135376,0.3178939819335937,0.3073968887329101,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.6302635073661804,0.2112424969673156,0.9818403124809264,284.83465576171875,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2224426269531,284.84307861328125,1.0,0.6276795864105225,1.0,1.0,0.0,1.0,-3.036163330078125,3.036155939102173,7.408223154925508e-06,2.343680620193481,0.8934013843536377,0.8934013843536377,0.0,244.28811645507807,248.0,33130.77734375,0.0,2864.844970703125,1.0,281.4984130859375,283.6586303710937,290.98944091796875,293.0475158691406,293.1499938964844,293.1499938964844,281.54998779296875,36225.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641772270202637,1.0,0.0,0.0,3.632779598236084,3.632803440093994,8.805852189652796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.8046875,0.0,1515.776611328125,1895.4371337890625,0.0,3068.18701171875,0.7458222508430481,1.0,0.0,3.0,1.0,0.0
12065760,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7455775737762451,0.3557364046573639,0.3257702589035034,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8526512384414673,0.5406796932220459,0.5167633891105652,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8648250102996826,0.5661724805831909,0.3985134363174438,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.720819354057312,0.3182971477508545,0.3077219426631927,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6300737261772156,0.2114573568105697,0.9825379848480223,284.88458251953125,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2302551269531,284.8859558105469,1.0,0.6284958124160767,1.0,1.0,0.0,1.0,-3.039391279220581,3.039383888244629,7.4238755587430205e-06,2.346126079559326,0.8935114741325378,0.8935114741325378,0.0,245.0303192138672,251.0,33004.6953125,0.0,2875.168701171875,1.0,281.541748046875,283.71124267578125,291.0170288085937,293.106689453125,293.1499938964844,293.1499938964844,281.8500061035156,36144.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560136556625366,1.0,0.0,0.0,3.630428552627564,3.6304523944854736,8.794457926342147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.14013671875,0.0,1512.5782470703125,1895.4371337890625,0.0,2991.624755859375,0.7453107237815857,1.0,0.0,3.0,1.0,0.0
12065820,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7452926635742188,0.3565068244934082,0.3263917863368988,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8519832491874695,0.5411683320999146,0.5171225070953369,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8663709759712219,0.5711666941642761,0.4019055664539337,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.720881462097168,0.3194908201694488,0.3087665438652038,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6301183700561523,0.2122761458158493,0.9858262538909912,285.07861328125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2485656738281,285.0800170898437,1.0,0.6306362152099609,1.0,1.0,0.0,1.0,-3.049851655960083,3.049844026565552,7.474977792298887e-06,2.3541646003723145,0.8968366384506226,0.8968366384506226,0.0,246.60055541992188,254.0,32062.591796875,0.0,2904.402099609375,1.0,281.84161376953125,283.94775390625,291.03436279296875,293.0606689453125,293.1499938964844,293.1499938964844,282.1499938964844,35929.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375617265701294,1.0,0.0,0.0,3.632901430130005,3.632925271987915,8.80644279277476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.42724609375,0.0,1513.7066650390625,1895.4371337890625,0.0,2818.943115234375,0.7456251382827759,1.0,0.0,3.0,1.0,0.0
12065880,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7452926635742188,0.3565068244934082,0.3263917863368988,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8519832491874695,0.5411683320999146,0.5171225070953369,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8663709759712219,0.5711666941642761,0.4019055664539337,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.720881462097168,0.3194908201694488,0.3087665438652038,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6301183700561523,0.2122761458158493,0.9858262538909912,285.07861328125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2485656738281,285.0800170898437,1.0,0.6306362152099609,1.0,1.0,0.0,1.0,-3.049851655960083,3.049844026565552,7.474977792298887e-06,2.3541646003723145,0.8968366384506226,0.8968366384506226,0.0,246.60055541992188,254.0,32062.591796875,0.0,2904.402099609375,1.0,281.84161376953125,283.94775390625,291.03436279296875,293.0606689453125,293.1499938964844,293.1499938964844,282.1499938964844,35929.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375617265701294,1.0,0.0,0.0,3.632901430130005,3.632925271987915,8.80644279277476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.42724609375,0.0,1513.7066650390625,1895.4371337890625,0.0,2818.943115234375,0.7456251382827759,1.0,0.0,3.0,1.0,0.0
12065940,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.7452520728111267,0.3576513826847076,0.3273737132549286,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.8515585064888,0.542150616645813,0.5179684162139893,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.8681157827377319,0.5765992999076843,0.4056191742420196,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.7212206125259399,0.3210721015930176,0.3102130591869354,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.6305346488952637,0.21348837018013,0.9910523295402528,285.28094482421875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2667236328125,285.2821960449219,1.0,0.6333761215209961,1.0,1.0,0.0,1.0,-3.064531087875366,3.064523696899414,7.547103905380936e-06,2.3654940128326416,0.9029175639152528,0.9029175639152528,0.0,248.3756866455078,257.0,31228.8046875,0.0,2943.473876953125,1.0,282.14166259765625,284.1858825683594,291.052734375,293.0278625488281,293.1499938964844,293.1499938964844,281.8500061035156,35696.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822580873966217,1.0,0.0,0.0,3.645997047424317,3.6460208892822266,8.870046599440684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.5029296875,0.0,1526.4539794921875,1895.4371337890625,0.0,2679.49609375,0.7478585839271545,1.0,0.0,3.0,1.0,0.0
12066000,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.7452520728111267,0.3576513826847076,0.3273737132549286,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.8515585064888,0.542150616645813,0.5179684162139893,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.8681157827377319,0.5765992999076843,0.4056191742420196,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.7212206125259399,0.3210721015930176,0.3102130591869354,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.6305346488952637,0.21348837018013,0.9910523295402528,285.28094482421875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2667236328125,285.2821960449219,1.0,0.6333761215209961,1.0,1.0,0.0,1.0,-3.064531087875366,3.064523696899414,7.547103905380936e-06,2.3654940128326416,0.9029175639152528,0.9029175639152528,0.0,248.3756866455078,257.0,31228.8046875,0.0,2943.473876953125,1.0,282.14166259765625,284.1858825683594,291.052734375,293.0278625488281,293.1499938964844,293.1499938964844,281.8500061035156,35696.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822580873966217,1.0,0.0,0.0,3.645997047424317,3.6460208892822266,8.870046599440684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.5029296875,0.0,1526.4539794921875,1895.4371337890625,0.0,2679.49609375,0.7478585839271545,1.0,0.0,3.0,1.0,0.0
12066060,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7436879277229309,0.3571135401725769,0.3275171816349029,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8496200442314148,0.5414338111877441,0.517985463142395,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8681475520133972,0.5800517797470093,0.4085533618927002,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7203302979469299,0.3216093778610229,0.3111979961395263,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.6299499869346619,0.2140064835548401,0.9951566457748412,285.0901184082031,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.26678466796875,285.0885009765625,1.0,0.636183500289917,1.0,1.0,0.0,1.0,-3.074385404586792,3.0743777751922607,7.596237082907464e-06,2.3733174800872803,0.9032203555107116,0.9032203555107116,0.0,251.45211791992188,245.0,32055.384765625,-0.0,2979.75,1.0,281.8578186035156,283.9570007324219,291.1773986816406,293.2765808105469,293.1499938964844,293.1499938964844,281.54998779296875,35814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407633304595947,1.0,0.0,0.0,3.655403852462769,3.655427932739258,8.915876605897211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.8349609375,0.0,1537.7965087890625,1895.4371337890625,0.0,2848.84765625,0.7496176362037659,1.0,0.0,3.0,1.0,0.0
