time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066120,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7436879277229309,0.3571135401725769,0.3275171816349029,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8496200442314148,0.5414338111877441,0.517985463142395,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8681475520133972,0.5800517797470093,0.4085533618927002,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7203302979469299,0.3216093778610229,0.3111979961395263,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.6299499869346619,0.2140064835548401,0.9951566457748412,285.0901184082031,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.26678466796875,285.0885009765625,1.0,0.636183500289917,1.0,1.0,0.0,1.0,-3.074385404586792,3.0743777751922607,7.596237082907464e-06,2.3733174800872803,0.9032203555107116,0.9032203555107116,0.0,251.45211791992188,245.0,32055.384765625,-0.0,2979.75,1.0,281.8578186035156,283.9570007324219,291.1773986816406,293.2765808105469,293.1499938964844,293.1499938964844,281.54998779296875,35814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407633304595947,1.0,0.0,0.0,3.655403852462769,3.655427932739258,8.915876605897211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.8349609375,0.0,1537.7965087890625,1895.4371337890625,0.0,2848.84765625,0.7496176362037659,1.0,0.0,3.0,1.0,0.0
12066180,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7438985705375671,0.3551964461803436,0.3259547352790832,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8501132726669312,0.5390542149543762,0.5159801840782166,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8708359599113464,0.5819398164749146,0.4100008904933929,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7212929129600525,0.3209814131259918,0.3107521831989288,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6307893991470337,0.2135691046714782,0.9937396049499512,284.8843994140625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.25244140625,284.8824768066406,1.0,0.6339575052261353,1.0,1.0,0.0,1.0,-3.069610595703125,3.0696029663085938,7.5730167736765e-06,2.369780778884888,0.9006614685058594,0.9006614685058594,0.0,249.13055419921875,233.0,32856.19140625,-0.0,2957.7763671875,1.0,281.55816650390625,283.7097473144531,291.1935729980469,293.3702087402344,293.1499938964844,293.1499938964844,281.25,36008.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613958358764648,1.0,0.0,0.0,3.65583062171936,3.655854463577272,8.917957643461705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.35546875,0.0,1539.7252197265625,1895.4371337890625,0.0,3042.096923828125,0.7498114109039307,1.0,0.0,3.0,1.0,0.0
12066240,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7438985705375671,0.3551964461803436,0.3259547352790832,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8501132726669312,0.5390542149543762,0.5159801840782166,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8708359599113464,0.5819398164749146,0.4100008904933929,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7212929129600525,0.3209814131259918,0.3107521831989288,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6307893991470337,0.2135691046714782,0.9937396049499512,284.8843994140625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.25244140625,284.8824768066406,1.0,0.6339575052261353,1.0,1.0,0.0,1.0,-3.069610595703125,3.0696029663085938,7.5730167736765e-06,2.369780778884888,0.9006614685058594,0.9006614685058594,0.0,249.13055419921875,233.0,32856.19140625,-0.0,2957.7763671875,1.0,281.55816650390625,283.7097473144531,291.1935729980469,293.3702087402344,293.1499938964844,293.1499938964844,281.25,36008.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613958358764648,1.0,0.0,0.0,3.65583062171936,3.655854463577272,8.917957643461705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.35546875,0.0,1539.7252197265625,1895.4371337890625,0.0,3042.096923828125,0.7498114109039307,1.0,0.0,3.0,1.0,0.0
12066300,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.7447357177734375,0.3540258109569549,0.3249065577983856,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.8512488007545471,0.5375818014144897,0.5146145224571228,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.8731805086135864,0.5826228260993958,0.4104917347431183,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.722441554069519,0.320431500673294,0.3102233707904815,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.6317211985588074,0.2131348699331283,0.9916813969612122,284.7328186035156,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.24285888671875,284.7243347167969,1.0,0.631741464138031,1.0,1.0,0.0,1.0,-3.064192056655884,3.064184665679932,7.5463540269993246e-06,2.3656184673309326,0.8977413773536682,0.8977413773536682,0.0,246.3922119140625,233.0,33617.23828125,-0.0,2932.384033203125,1.0,281.3011474609375,283.5194702148437,291.2105407714844,293.486083984375,293.1499938964844,293.1499938964844,281.25,36136.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872374951839447,1.0,0.0,0.0,3.652304172515869,3.6523282527923584,8.900761372387933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.123046875,0.0,1536.7535400390625,1895.4371337890625,0.0,3145.087890625,0.7492157816886902,1.0,0.0,3.0,1.0,0.0
12066360,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.7457849383354187,0.3527421951293945,0.3236474990844726,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.8526778221130371,0.5359607934951782,0.5129947066307068,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.8758480548858643,0.5831437706947327,0.4107746183872223,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.7237892150878906,0.3197525441646576,0.3094939887523651,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.6327967047691345,0.2125806659460067,0.988799214363098,284.6796264648437,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.23223876953125,284.6778259277344,1.0,0.6289553046226501,1.0,1.0,0.0,1.0,-3.056731939315796,3.056724548339844,7.509672286687419e-06,2.3598668575286865,0.8953619003295898,0.8953619003295898,0.0,243.0424652099609,221.0,33638.6171875,-0.0,2899.753173828125,1.0,281.2582397460937,283.4667053222656,291.17120361328125,293.4010925292969,293.1499938964844,293.1499938964844,281.54998779296875,36238.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770725131034851,1.0,0.0,0.0,3.645728349685669,3.645752429962158,8.868739769241074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.39453125,0.0,1530.200439453125,1895.4371337890625,0.0,3189.139404296875,0.7481179237365723,1.0,0.0,3.0,1.0,0.0
12066420,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7505751252174377,0.3518179953098297,0.3220105469226837,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8584099411964417,0.5343529582023621,0.5106275081634521,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8843398094177246,0.5860044956207275,0.4120897650718689,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.7287122011184692,0.3194130659103393,0.3084918260574341,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.6368998289108276,0.212183728814125,0.9842055439949036,284.8402099609375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2298889160156,284.84100341796875,1.0,0.6225910782814026,1.0,1.0,0.0,1.0,-3.0467591285705566,3.0467517375946045,7.46029263609671e-06,2.3519742488861084,0.8952056765556335,0.8952056765556335,0.0,233.73321533203125,209.0,32505.12109375,-0.0,2831.26123046875,1.0,281.5421142578125,283.6729431152344,291.0412292480469,293.1316833496094,293.1499938964844,293.1499938964844,281.8500061035156,36142.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597735166549683,1.0,0.0,0.0,3.6383132934570312,3.638337135314941,8.832699904814945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.1064453125,0.0,1521.2705078125,1895.4371337890625,0.0,3026.880859375,0.7467353343963623,1.0,0.0,3.0,1.0,0.0
12066480,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7505751252174377,0.3518179953098297,0.3220105469226837,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8584099411964417,0.5343529582023621,0.5106275081634521,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8843398094177246,0.5860044956207275,0.4120897650718689,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.7287122011184692,0.3194130659103393,0.3084918260574341,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.6368998289108276,0.212183728814125,0.9842055439949036,284.8402099609375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2298889160156,284.84100341796875,1.0,0.6225910782814026,1.0,1.0,0.0,1.0,-3.0467591285705566,3.0467517375946045,7.46029263609671e-06,2.3519742488861084,0.8952056765556335,0.8952056765556335,0.0,233.73321533203125,209.0,32505.12109375,-0.0,2831.26123046875,1.0,281.5421142578125,283.6729431152344,291.0412292480469,293.1316833496094,293.1499938964844,293.1499938964844,281.8500061035156,36142.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597735166549683,1.0,0.0,0.0,3.6383132934570312,3.638337135314941,8.832699904814945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.1064453125,0.0,1521.2705078125,1895.4371337890625,0.0,3026.880859375,0.7467353343963623,1.0,0.0,3.0,1.0,0.0
12066540,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7589701414108276,0.3522489666938782,0.3217212557792663,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8680015802383423,0.5342463254928589,0.5097799301147461,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8968912363052368,0.5903229117393494,0.4145382642745971,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.736690104007721,0.3201759457588196,0.3085247278213501,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6439533233642578,0.2127051651477813,0.9834129810333252,285.0267333984375,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2423095703125,285.02783203125,1.0,0.6161598563194275,1.0,1.0,0.0,1.0,-3.0474135875701904,3.0474061965942383,7.4632316682254896e-06,2.352367162704468,0.8977853655815125,0.8977853655815125,0.0,222.04562377929688,197.0,31455.365234375,-0.0,2771.816162109375,1.0,281.8416748046875,283.9045715332031,291.0068664550781,293.0086669921875,293.1499938964844,293.1499938964844,282.1499938964844,35964.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376548886299133,1.0,0.0,0.0,3.639251232147217,3.639275074005127,8.837254767968261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.55908203125,0.0,1520.97705078125,1895.4371337890625,0.0,2819.81298828125,0.7467979192733765,1.0,0.0,3.0,1.0,0.0
12066600,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7589701414108276,0.3522489666938782,0.3217212557792663,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8680015802383423,0.5342463254928589,0.5097799301147461,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8968912363052368,0.5903229117393494,0.4145382642745971,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.736690104007721,0.3201759457588196,0.3085247278213501,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6439533233642578,0.2127051651477813,0.9834129810333252,285.0267333984375,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2423095703125,285.02783203125,1.0,0.6161598563194275,1.0,1.0,0.0,1.0,-3.0474135875701904,3.0474061965942383,7.4632316682254896e-06,2.352367162704468,0.8977853655815125,0.8977853655815125,0.0,222.04562377929688,197.0,31455.365234375,-0.0,2771.816162109375,1.0,281.8416748046875,283.9045715332031,291.0068664550781,293.0086669921875,293.1499938964844,293.1499938964844,282.1499938964844,35964.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376548886299133,1.0,0.0,0.0,3.639251232147217,3.639275074005127,8.837254767968261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.55908203125,0.0,1520.97705078125,1895.4371337890625,0.0,2819.81298828125,0.7467979192733765,1.0,0.0,3.0,1.0,0.0
12066660,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7697599530220032,0.3532865941524505,0.3220565617084503,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.8802019357681274,0.5348754525184631,0.5097198486328125,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.9124767780303956,0.5953077673912048,0.4175146222114563,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.7468311786651611,0.3215579390525818,0.3091953694820404,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.65325927734375,0.2138192653656005,0.98541659116745,285.21435546875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2601013183594,285.2154541015625,1.0,0.61001056432724,1.0,1.0,0.0,1.0,-3.054532289505005,3.0545246601104736,7.4980421231884975e-06,2.357820987701416,0.9028780460357666,0.9028780460357666,0.0,209.5508575439453,185.0,30494.41015625,-0.0,2720.810302734375,1.0,282.1417236328125,284.1360168457031,291.0088806152344,292.9449768066406,293.1499938964844,293.1499938964844,281.8500061035156,35759.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184929490089417,1.0,0.0,0.0,3.649567604064941,3.649591684341431,8.887428748494131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.83984375,0.0,1530.89208984375,1895.4371337890625,0.0,2641.61328125,0.7485460638999939,1.0,0.0,3.0,1.0,0.0
12066720,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7697599530220032,0.3532865941524505,0.3220565617084503,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.8802019357681274,0.5348754525184631,0.5097198486328125,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.9124767780303956,0.5953077673912048,0.4175146222114563,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.7468311786651611,0.3215579390525818,0.3091953694820404,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.65325927734375,0.2138192653656005,0.98541659116745,285.21435546875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2601013183594,285.2154541015625,1.0,0.61001056432724,1.0,1.0,0.0,1.0,-3.054532289505005,3.0545246601104736,7.4980421231884975e-06,2.357820987701416,0.9028780460357666,0.9028780460357666,0.0,209.5508575439453,185.0,30494.41015625,-0.0,2720.810302734375,1.0,282.1417236328125,284.1360168457031,291.0088806152344,292.9449768066406,293.1499938964844,293.1499938964844,281.8500061035156,35759.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184929490089417,1.0,0.0,0.0,3.649567604064941,3.649591684341431,8.887428748494131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.83984375,0.0,1530.89208984375,1895.4371337890625,0.0,2641.61328125,0.7485460638999939,1.0,0.0,3.0,1.0,0.0
12066780,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7803844809532166,0.3528465628623962,0.3216942846775055,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8923735618591309,0.5340368747711182,0.5089807510375977,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.929178774356842,0.5984488129615784,0.4197864234447479,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7571768164634705,0.3220677375793457,0.309541255235672,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6629188060760498,0.2143981456756591,0.986896812915802,285.0297241210937,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2590026855469,285.0279541015625,1.0,0.6038036346435547,1.0,1.0,0.0,1.0,-3.058148145675659,3.058140516281128,7.516221103287535e-06,2.3607873916625977,0.902460277080536,0.902460277080536,0.0,197.9021453857422,173.0,31342.259765625,-0.0,2667.131103515625,1.0,281.8577575683594,283.9101257324219,291.1315612792969,293.1886901855469,293.1499938964844,293.1499938964844,281.54998779296875,35880.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345012068748474,1.0,0.0,0.0,3.655994415283203,3.656018495559693,8.918757430365076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.44677734375,0.0,1538.9521484375,1895.4371337890625,0.0,2790.385986328125,0.7497661113739014,1.0,0.0,3.0,1.0,0.0
12066840,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7803844809532166,0.3528465628623962,0.3216942846775055,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8923735618591309,0.5340368747711182,0.5089807510375977,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.929178774356842,0.5984488129615784,0.4197864234447479,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7571768164634705,0.3220677375793457,0.309541255235672,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6629188060760498,0.2143981456756591,0.986896812915802,285.0297241210937,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2590026855469,285.0279541015625,1.0,0.6038036346435547,1.0,1.0,0.0,1.0,-3.058148145675659,3.058140516281128,7.516221103287535e-06,2.3607873916625977,0.902460277080536,0.902460277080536,0.0,197.9021453857422,173.0,31342.259765625,-0.0,2667.131103515625,1.0,281.8577575683594,283.9101257324219,291.1315612792969,293.1886901855469,293.1499938964844,293.1499938964844,281.54998779296875,35880.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345012068748474,1.0,0.0,0.0,3.655994415283203,3.656018495559693,8.918757430365076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.44677734375,0.0,1538.9521484375,1895.4371337890625,0.0,2790.385986328125,0.7497661113739014,1.0,0.0,3.0,1.0,0.0
12066900,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7850769758224487,0.3520815074443817,0.3209854960441589,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8978614807128906,0.5330096483230591,0.508012592792511,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.936888575553894,0.5993769764900208,0.4204355180263519,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7619189620018005,0.3218869268894195,0.3093092441558838,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6673231720924377,0.2143483608961105,0.9862324595451356,284.8790283203125,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2524108886719,284.8701171875,1.0,0.6004273891448975,1.0,1.0,0.0,1.0,-3.055840015411377,3.055832624435425,7.505008852604078e-06,2.3590595722198486,0.9005261659622192,0.9005261659622192,0.0,192.5417022705078,173.0,32115.978515625,-0.0,2634.692138671875,1.0,281.6010131835937,283.7201843261719,291.1752319335937,293.3451843261719,293.1499938964844,293.1499938964844,281.54998779296875,35990.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476149439811707,1.0,0.0,0.0,3.6559536457061768,3.655977725982666,8.918558478399063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.86865234375,0.0,1539.730712890625,1895.4371337890625,0.0,2912.936767578125,0.74979168176651,1.0,0.0,3.0,1.0,0.0
12066960,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.7894143462181091,0.351080447435379,0.3199629485607147,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9030057191848756,0.5316974520683289,0.5066712498664856,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9441115856170654,0.6000315546989441,0.420790821313858,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7663959860801697,0.3214777410030365,0.308805912733078,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.671438992023468,0.2141016572713852,0.9845468401908876,284.82244873046875,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.24334716796875,284.8205261230469,1.0,0.5968125462532043,1.0,1.0,0.0,1.0,-3.050797700881958,3.050790309906006,7.480342901544645e-06,2.355201244354248,0.8990633487701416,0.8990633487701416,0.0,187.3953857421875,161.0,32127.01171875,-0.0,2598.162109375,1.0,281.5580749511719,283.6635131835937,291.1444396972656,293.2784118652344,293.1499938964844,293.1499938964844,281.8500061035156,36081.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548858761787415,1.0,0.0,0.0,3.653069496154785,3.6530935764312735,8.904492574401957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.91845703125,0.0,1537.197509765625,1895.4371337890625,0.0,2981.05224609375,0.7493556141853333,1.0,0.0,3.0,1.0,0.0
12067020,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8009347319602966,0.3505561351776123,0.3186407387256622,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9171878695487976,0.5305125713348389,0.5046638250350952,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9613271951675416,0.6031835079193115,0.422232985496521,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7778828144073486,0.3215164542198181,0.3081161975860595,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6818739175796509,0.2141648828983307,0.9818060398101808,284.9862365722656,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.242919921875,284.9870910644531,1.0,0.5894092321395874,1.0,1.0,0.0,1.0,-3.0443930625915527,3.0443856716156006,7.44858107282198e-06,2.350093364715576,0.9008919596672058,0.9008919596672058,0.0,175.9842071533203,149.0,31096.40234375,-0.0,2526.62744140625,1.0,281.8421936035156,283.8734741210937,291.0036926269531,293.0127868652344,293.1499938964844,293.1499938964844,281.54998779296875,35971.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841289758682251,1.0,0.0,0.0,3.653510093688965,3.653534173965454,8.906640118766518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.52587890625,0.0,1536.8636474609375,1895.4371337890625,0.0,2853.767578125,0.7493905425071716,1.0,0.0,3.0,1.0,0.0
12067080,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8009347319602966,0.3505561351776123,0.3186407387256622,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9171878695487976,0.5305125713348389,0.5046638250350952,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9613271951675416,0.6031835079193115,0.422232985496521,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7778828144073486,0.3215164542198181,0.3081161975860595,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6818739175796509,0.2141648828983307,0.9818060398101808,284.9862365722656,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.242919921875,284.9870910644531,1.0,0.5894092321395874,1.0,1.0,0.0,1.0,-3.0443930625915527,3.0443856716156006,7.44858107282198e-06,2.350093364715576,0.9008919596672058,0.9008919596672058,0.0,175.9842071533203,149.0,31096.40234375,-0.0,2526.62744140625,1.0,281.8421936035156,283.8734741210937,291.0036926269531,293.0127868652344,293.1499938964844,293.1499938964844,281.54998779296875,35971.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841289758682251,1.0,0.0,0.0,3.653510093688965,3.653534173965454,8.906640118766518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.52587890625,0.0,1536.8636474609375,1895.4371337890625,0.0,2853.767578125,0.7493905425071716,1.0,0.0,3.0,1.0,0.0
12067140,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8143226504325867,0.3494665324687958,0.3175594806671142,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.9350349307060242,0.5288184285163879,0.5029593110084534,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.979157328605652,0.605501115322113,0.4238254725933075,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.7917193174362183,0.3212927877902984,0.3076618313789367,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.6944270730018616,0.2140989452600479,0.980030357837677,284.7995300292969,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2362976074219,284.7977294921875,1.0,0.5820168256759644,1.0,1.0,0.0,1.0,-3.040286064147949,3.040278434753418,7.428699063893873e-06,2.347008228302002,0.8973850011825562,0.8973850011825562,0.0,164.28253173828125,137.0,31866.7734375,-0.0,2458.159423828125,1.0,281.55780029296875,283.648681640625,291.0651550292969,293.1661071777344,293.1499938964844,293.1499938964844,281.8500061035156,36132.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520721197128296,1.0,0.0,0.0,3.64844274520874,3.6484668254852295,8.881950748218514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.65576171875,0.0,1532.4287109375,1895.4371337890625,0.0,2954.682373046875,0.748549222946167,1.0,0.0,3.0,1.0,0.0
12067200,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8143226504325867,0.3494665324687958,0.3175594806671142,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.9350349307060242,0.5288184285163879,0.5029593110084534,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.979157328605652,0.605501115322113,0.4238254725933075,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.7917193174362183,0.3212927877902984,0.3076618313789367,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.6944270730018616,0.2140989452600479,0.980030357837677,284.7995300292969,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2362976074219,284.7977294921875,1.0,0.5820168256759644,1.0,1.0,0.0,1.0,-3.040286064147949,3.040278434753418,7.428699063893873e-06,2.347008228302002,0.8973850011825562,0.8973850011825562,0.0,164.28253173828125,137.0,31866.7734375,-0.0,2458.159423828125,1.0,281.55780029296875,283.648681640625,291.0651550292969,293.1661071777344,293.1499938964844,293.1499938964844,281.8500061035156,36132.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520721197128296,1.0,0.0,0.0,3.64844274520874,3.6484668254852295,8.881950748218514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.65576171875,0.0,1532.4287109375,1895.4371337890625,0.0,2954.682373046875,0.748549222946167,1.0,0.0,3.0,1.0,0.0
12067260,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8289906978607178,0.3491802513599396,0.3165020942687988,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9551977515220642,0.5278942584991455,0.5012479424476624,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.996420681476593,0.6088589429855347,0.4254553616046905,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8077840209007263,0.3215239644050598,0.3071698248386383,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7088772058486938,0.214333102107048,0.9780380129814148,284.9659118652344,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2388000488281,284.96685791015625,1.0,0.5744405388832092,1.0,1.0,0.0,1.0,-3.0359203815460205,3.0359129905700684,7.407055363728432e-06,2.3435003757476807,0.8989601731300354,0.8989601731300354,0.0,152.38043212890625,140.0,30854.431640625,-0.0,2388.373291015625,1.0,281.8421630859375,283.8615417480469,290.9567565917969,292.94390869140625,293.1499938964844,293.1499938964844,282.1499938964844,36008.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371123671531677,1.0,0.0,0.0,3.6471409797668457,3.647165060043335,8.875613843883912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.10009765625,0.0,1530.0572509765625,1895.4371337890625,0.0,2814.74853515625,0.7482575178146362,1.0,0.0,3.0,1.0,0.0
12067320,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8289906978607178,0.3491802513599396,0.3165020942687988,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9551977515220642,0.5278942584991455,0.5012479424476624,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.996420681476593,0.6088589429855347,0.4254553616046905,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8077840209007263,0.3215239644050598,0.3071698248386383,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7088772058486938,0.214333102107048,0.9780380129814148,284.9659118652344,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2388000488281,284.96685791015625,1.0,0.5744405388832092,1.0,1.0,0.0,1.0,-3.0359203815460205,3.0359129905700684,7.407055363728432e-06,2.3435003757476807,0.8989601731300354,0.8989601731300354,0.0,152.38043212890625,140.0,30854.431640625,-0.0,2388.373291015625,1.0,281.8421630859375,283.8615417480469,290.9567565917969,292.94390869140625,293.1499938964844,293.1499938964844,282.1499938964844,36008.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371123671531677,1.0,0.0,0.0,3.6471409797668457,3.647165060043335,8.875613843883912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.10009765625,0.0,1530.0572509765625,1895.4371337890625,0.0,2814.74853515625,0.7482575178146362,1.0,0.0,3.0,1.0,0.0
12067380,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.8356047868728638,0.3499222695827484,0.3168345093727112,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9633108973503112,0.5281162858009338,0.5010754466056824,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.9990000128746032,0.6145537495613098,0.4214493930339813,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.8148331046104431,0.3225719034671783,0.3078278601169586,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.7153549194335938,0.2152327448129654,0.9806011915206908,285.1485290527344,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2571105957031,285.1499328613281,1.0,0.5710251927375793,1.0,1.0,0.0,1.0,-3.028676986694336,3.028669595718384,7.377309884759597e-06,2.3402678966522217,0.9031497240066528,0.9031497240066528,0.0,147.8450164794922,143.0,29823.484375,-0.0,2356.642822265625,1.0,282.1417541503906,284.09014892578125,290.9126281738281,292.8197021484375,293.1499938964844,293.1499938964844,281.8500061035156,35824.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175601959228516,1.0,0.0,0.0,3.654547452926636,3.654571533203125,8.911698614610941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.8115234375,0.0,1536.9202880859375,1895.4371337890625,0.0,2632.981201171875,0.7494910359382629,1.0,0.0,3.0,1.0,0.0
12067440,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.8356047868728638,0.3499222695827484,0.3168345093727112,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9633108973503112,0.5281162858009338,0.5010754466056824,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.9990000128746032,0.6145537495613098,0.4214493930339813,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.8148331046104431,0.3225719034671783,0.3078278601169586,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.7153549194335938,0.2152327448129654,0.9806011915206908,285.1485290527344,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2571105957031,285.1499328613281,1.0,0.5710251927375793,1.0,1.0,0.0,1.0,-3.028676986694336,3.028669595718384,7.377309884759597e-06,2.3402678966522217,0.9031497240066528,0.9031497240066528,0.0,147.8450164794922,143.0,29823.484375,-0.0,2356.642822265625,1.0,282.1417541503906,284.09014892578125,290.9126281738281,292.8197021484375,293.1499938964844,293.1499938964844,281.8500061035156,35824.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175601959228516,1.0,0.0,0.0,3.654547452926636,3.654571533203125,8.911698614610941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.8115234375,0.0,1536.9202880859375,1895.4371337890625,0.0,2632.981201171875,0.7494910359382629,1.0,0.0,3.0,1.0,0.0
12067500,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8387306928634644,0.3498697280883789,0.3169914484024048,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9669951796531676,0.5278408527374268,0.5010247826576233,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6175471544265747,0.4166639745235443,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8181208968162537,0.3228845000267029,0.3082191348075866,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.718393862247467,0.2155844718217849,0.9823211431503296,285.0136413574219,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2645874023437,285.0051574707031,1.0,0.5704822540283203,1.0,1.0,0.0,1.0,-3.0320842266082764,3.032076835632324,7.388357516902033e-06,2.340543031692505,0.9022865295410156,0.9022865295410156,0.0,145.8933563232422,143.0,30596.30078125,-0.0,2347.74853515625,1.0,281.8984680175781,283.9165954589844,291.0060119628906,293.0447692871094,293.1499938964844,293.1499938964844,281.8500061035156,35889.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253546953201294,1.0,0.0,0.0,3.6573007106781006,3.65732479095459,8.925132419790316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.01171875,0.0,1540.4776611328125,1895.4371337890625,0.0,2705.246337890625,0.7499819993972778,1.0,0.0,3.0,1.0,0.0
12067560,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8390319347381592,0.3493191301822662,0.316654771566391,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9673364162445068,0.5270407199859619,0.5004522204399109,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.619911789894104,0.41574627161026,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8187528848648071,0.322833389043808,0.30829519033432,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7190872430801392,0.2156726270914077,0.9831371307373048,284.9605712890625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2654724121094,284.9588623046875,1.0,0.5701257586479187,1.0,1.0,0.0,1.0,-3.030961513519287,3.030954122543335,7.382902367680799e-06,2.3396828174591064,0.9017815589904784,0.9017815589904784,0.0,145.4741668701172,146.0,30642.638671875,-0.0,2343.5263671875,1.0,281.85760498046875,283.86334228515625,291.0166320800781,293.03448486328125,293.1499938964844,293.1499938964844,281.54998779296875,35957.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315460681915283,1.0,0.0,0.0,3.6574795246124254,3.657503604888916,8.926004397835641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.5859375,0.0,1541.184814453125,1895.4371337890625,0.0,2762.843017578125,0.7500844597816467,1.0,0.0,3.0,1.0,0.0
12067620,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.8366358280181885,0.3474639356136322,0.3152404427528381,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.9645200371742249,0.524567186832428,0.4984273612499237,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9990000128746032,0.622832179069519,0.4176793098449707,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.8171387314796448,0.3220479190349579,0.307797372341156,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.7178526520729065,0.2152828425168991,0.9823915362358092,284.75634765625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2542724609375,284.7546081542969,1.0,0.5701355338096619,1.0,1.0,0.0,1.0,-3.027657985687256,3.027650594711304,7.366819318121998e-06,2.337133407592773,0.8975176811218262,0.8975176811218262,0.0,146.13131713867188,149.0,31459.0,-0.0,2340.8857421875,1.0,281.55816650390625,283.6209411621094,291.02471923828125,293.11724853515625,293.1499938964844,293.1499938964844,281.8500061035156,36162.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507078886032104,1.0,0.0,0.0,3.650847911834717,3.650871753692627,8.893664471543161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.82275390625,0.0,1535.3262939453125,1895.4371337890625,0.0,2941.901611328125,0.7490028142929077,1.0,0.0,3.0,1.0,0.0
12067680,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.8366358280181885,0.3474639356136322,0.3152404427528381,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.9645200371742249,0.524567186832428,0.4984273612499237,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9990000128746032,0.622832179069519,0.4176793098449707,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.8171387314796448,0.3220479190349579,0.307797372341156,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.7178526520729065,0.2152828425168991,0.9823915362358092,284.75634765625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2542724609375,284.7546081542969,1.0,0.5701355338096619,1.0,1.0,0.0,1.0,-3.027657985687256,3.027650594711304,7.366819318121998e-06,2.337133407592773,0.8975176811218262,0.8975176811218262,0.0,146.13131713867188,149.0,31459.0,-0.0,2340.8857421875,1.0,281.55816650390625,283.6209411621094,291.02471923828125,293.11724853515625,293.1499938964844,293.1499938964844,281.8500061035156,36162.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507078886032104,1.0,0.0,0.0,3.650847911834717,3.650871753692627,8.893664471543161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.82275390625,0.0,1535.3262939453125,1895.4371337890625,0.0,2941.901611328125,0.7490028142929077,1.0,0.0,3.0,1.0,0.0
12067740,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.833836019039154,0.3468272089958191,0.314299464225769,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9608847498893738,0.5232568979263306,0.4968008995056152,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.6261844038963318,0.4209246635437011,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8148208260536194,0.3219045102596283,0.3074301183223724,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7158669233322144,0.2152369320392608,0.98153954744339,284.92578125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.25250244140625,284.9268493652344,1.0,0.5708829760551453,1.0,1.0,0.0,1.0,-3.026998996734619,3.026991605758667,7.363344593613874e-06,2.3365111351013184,0.8985779881477356,0.8985779881477356,0.0,147.4329833984375,152.0,30481.69921875,-0.0,2346.41015625,1.0,281.8421936035156,283.8367004394531,290.8817138671875,292.8524169921875,293.1499938964844,293.1499938964844,282.1499938964844,36048.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836624264717102,1.0,0.0,0.0,3.6477363109588623,3.647760391235352,8.878511721377436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.03271484375,0.0,1531.011962890625,1895.4371337890625,0.0,2810.192626953125,0.7483900785446167,1.0,0.0,3.0,1.0,0.0
12067800,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.833836019039154,0.3468272089958191,0.314299464225769,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9608847498893738,0.5232568979263306,0.4968008995056152,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.6261844038963318,0.4209246635437011,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8148208260536194,0.3219045102596283,0.3074301183223724,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7158669233322144,0.2152369320392608,0.98153954744339,284.92578125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.25250244140625,284.9268493652344,1.0,0.5708829760551453,1.0,1.0,0.0,1.0,-3.026998996734619,3.026991605758667,7.363344593613874e-06,2.3365111351013184,0.8985779881477356,0.8985779881477356,0.0,147.4329833984375,152.0,30481.69921875,-0.0,2346.41015625,1.0,281.8421936035156,283.8367004394531,290.8817138671875,292.8524169921875,293.1499938964844,293.1499938964844,282.1499938964844,36048.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836624264717102,1.0,0.0,0.0,3.6477363109588623,3.647760391235352,8.878511721377436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.03271484375,0.0,1531.011962890625,1895.4371337890625,0.0,2810.192626953125,0.7483900785446167,1.0,0.0,3.0,1.0,0.0
12067860,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.832693874835968,0.34736368060112,0.3146131932735443,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.9589385986328124,0.5232678055763245,0.4965983629226684,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.9990000128746032,0.6309818029403687,0.4232022762298584,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8139273524284363,0.3227137625217438,0.3080368936061859,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.7152084112167358,0.2159294933080673,0.984060764312744,285.11480712890625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2643737792969,285.1159973144531,1.0,0.5725205540657043,1.0,1.0,0.0,1.0,-3.0336241722106934,3.033616781234741,7.395444754365599e-06,2.3415536880493164,0.9023509621620178,0.9023509621620178,0.0,148.63763427734375,155.0,29535.599609375,-0.0,2364.778076171875,1.0,282.14178466796875,284.0712585449219,290.8265991210937,292.715087890625,293.1499938964844,293.1499938964844,281.8500061035156,35863.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162630796432495,1.0,0.0,0.0,3.653300046920776,3.6533241271972656,8.905616368792835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.79248046875,0.0,1535.820556640625,1895.4371337890625,0.0,2620.98486328125,0.7492896914482117,1.0,0.0,3.0,1.0,0.0
12067920,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.832693874835968,0.34736368060112,0.3146131932735443,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.9589385986328124,0.5232678055763245,0.4965983629226684,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.9990000128746032,0.6309818029403687,0.4232022762298584,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8139273524284363,0.3227137625217438,0.3080368936061859,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.7152084112167358,0.2159294933080673,0.984060764312744,285.11480712890625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2643737792969,285.1159973144531,1.0,0.5725205540657043,1.0,1.0,0.0,1.0,-3.0336241722106934,3.033616781234741,7.395444754365599e-06,2.3415536880493164,0.9023509621620178,0.9023509621620178,0.0,148.63763427734375,155.0,29535.599609375,-0.0,2364.778076171875,1.0,282.14178466796875,284.0712585449219,290.8265991210937,292.715087890625,293.1499938964844,293.1499938964844,281.8500061035156,35863.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162630796432495,1.0,0.0,0.0,3.653300046920776,3.6533241271972656,8.905616368792835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.79248046875,0.0,1535.820556640625,1895.4371337890625,0.0,2620.98486328125,0.7492896914482117,1.0,0.0,3.0,1.0,0.0
