time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067980,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8300950527191162,0.3466383218765259,0.3144606649875641,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9552848935127258,0.5220828056335449,0.4960114359855652,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.6341202259063721,0.4272695481777191,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8118138909339905,0.3228238224983215,0.3085042834281921,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7135615348815918,0.2161983847618103,0.9865652322769164,284.93341064453125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2606506347656,284.9319152832031,1.0,0.5747109651565552,1.0,1.0,0.0,1.0,-3.0412027835845947,3.0411953926086426,7.432622169289971e-06,2.347480058670044,0.9006644487380981,0.9006644487380981,0.0,150.64212036132812,158.0,30419.376953125,-0.0,2389.119384765625,1.0,281.8577575683594,283.8502197265625,290.93170166015625,292.93341064453125,293.1499938964844,293.1499938964844,281.54998779296875,35992.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301698565483093,1.0,0.0,0.0,3.6546030044555664,3.654627084732056,8.911970326153096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.17138671875,0.0,1538.237060546875,1895.4371337890625,0.0,2750.02685546875,0.749583899974823,1.0,0.0,3.0,1.0,0.0
12068040,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8300950527191162,0.3466383218765259,0.3144606649875641,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9552848935127258,0.5220828056335449,0.4960114359855652,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.6341202259063721,0.4272695481777191,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8118138909339905,0.3228238224983215,0.3085042834281921,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7135615348815918,0.2161983847618103,0.9865652322769164,284.93341064453125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2606506347656,284.9319152832031,1.0,0.5747109651565552,1.0,1.0,0.0,1.0,-3.0412027835845947,3.0411953926086426,7.432622169289971e-06,2.347480058670044,0.9006644487380981,0.9006644487380981,0.0,150.64212036132812,158.0,30419.376953125,-0.0,2389.119384765625,1.0,281.8577575683594,283.8502197265625,290.93170166015625,292.93341064453125,293.1499938964844,293.1499938964844,281.54998779296875,35992.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301698565483093,1.0,0.0,0.0,3.6546030044555664,3.654627084732056,8.911970326153096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.17138671875,0.0,1538.237060546875,1895.4371337890625,0.0,2750.02685546875,0.749583899974823,1.0,0.0,3.0,1.0,0.0
12068100,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.8277180790901184,0.3457730710506439,0.3138990700244903,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.9521360993385316,0.5209411382675171,0.4951796233654022,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.9990000128746032,0.6347057819366455,0.4304621517658233,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8097230792045593,0.3224828243255615,0.3083710074424743,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.7117833495140076,0.2160198241472244,0.986530303955078,284.7860412597656,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2515869140625,284.77740478515625,1.0,0.575806736946106,1.0,1.0,0.0,1.0,-3.043166160583496,3.043158531188965,7.442294645443326e-06,2.3490262031555176,0.8981439471244812,0.8981439471244812,0.0,152.06515502929688,158.0,31227.81640625,-0.0,2400.13427734375,1.0,281.6011047363281,283.6640625,290.9736633300781,293.0874938964844,293.1499938964844,293.1499938964844,281.54998779296875,36103.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428261280059814,1.0,0.0,0.0,3.65196704864502,3.651991128921509,8.899118597582856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.85009765625,0.0,1536.13232421875,1895.4371337890625,0.0,2868.131103515625,0.7491381764411926,1.0,0.0,3.0,1.0,0.0
12068160,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.824734628200531,0.3446838557720184,0.3130393028259277,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.9481952786445618,0.5195368528366089,0.4940009117126465,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.9990000128746032,0.6347127556800842,0.434301346540451,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339172363281,0.806991696357727,0.3219313323497772,0.3079842627048492,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7093815207481384,0.2156524956226349,0.9855161309242249,284.7336120605469,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2389831542969,284.7320861816406,1.0,0.5768365263938904,1.0,1.0,0.0,1.0,-3.043649196624756,3.0436415672302246,7.444716175086796e-06,2.349424123764038,0.8961299061775208,0.8961299061775208,0.0,153.7133026123047,161.0,31285.560546875,-0.0,2409.584716796875,1.0,281.55810546875,283.6117858886719,290.942138671875,293.0219116210937,293.1499938964844,293.1499938964844,281.8500061035156,36194.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500204086303711,1.0,0.0,0.0,3.646487951278688,3.646512031555176,8.872436296769592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.970703125,0.0,1530.718017578125,1895.4371337890625,0.0,2935.461669921875,0.7482312917709351,1.0,0.0,3.0,1.0,0.0
12068220,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8200927972793579,0.343936562538147,0.3120550811290741,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9416968822479248,0.5181431174278259,0.4923559725284576,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6360790133476257,0.4408367276191711,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.802534818649292,0.3217001259326935,0.3075877428054809,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7053690552711487,0.215467631816864,0.9842925667762756,284.9057006835937,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2294006347656,284.9068603515625,1.0,0.5789270997047424,1.0,1.0,0.0,1.0,-3.046391248703003,3.046383619308472,7.457943411282031e-06,2.35145902633667,0.8969419598579407,0.8969419598579407,0.0,156.62399291992188,164.0,30333.90625,-0.0,2429.807861328125,1.0,281.8421630859375,283.8299255371094,290.79791259765625,292.758544921875,293.1499938964844,293.1499938964844,282.1499938964844,36076.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365672826766968,1.0,0.0,0.0,3.642092227935791,3.642116069793701,8.851057486936043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.51708984375,0.0,1524.9559326171875,1895.4371337890625,0.0,2809.660888671875,0.7473819255828857,1.0,0.0,3.0,1.0,0.0
12068280,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8200927972793579,0.343936562538147,0.3120550811290741,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9416968822479248,0.5181431174278259,0.4923559725284576,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6360790133476257,0.4408367276191711,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.802534818649292,0.3217001259326935,0.3075877428054809,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7053690552711487,0.215467631816864,0.9842925667762756,284.9057006835937,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2294006347656,284.9068603515625,1.0,0.5789270997047424,1.0,1.0,0.0,1.0,-3.046391248703003,3.046383619308472,7.457943411282031e-06,2.35145902633667,0.8969419598579407,0.8969419598579407,0.0,156.62399291992188,164.0,30333.90625,-0.0,2429.807861328125,1.0,281.8421630859375,283.8299255371094,290.79791259765625,292.758544921875,293.1499938964844,293.1499938964844,282.1499938964844,36076.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365672826766968,1.0,0.0,0.0,3.642092227935791,3.642116069793701,8.851057486936043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.51708984375,0.0,1524.9559326171875,1895.4371337890625,0.0,2809.660888671875,0.7473819255828857,1.0,0.0,3.0,1.0,0.0
12068340,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8176875710487366,0.3443850576877594,0.3123173117637634,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9378613829612732,0.5180820226669312,0.4921169877052307,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.9990000128746032,0.6392873525619507,0.4450393319129944,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.800251841545105,0.3224392831325531,0.3081615269184112,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.7033851146697998,0.2160443663597107,0.9864494800567628,285.1018981933594,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2355651855469,285.10308837890625,1.0,0.5813857913017273,1.0,1.0,0.0,1.0,-3.054749011993408,3.054741382598877,7.498801551264478e-06,2.3578600883483887,0.900567352771759,0.900567352771759,0.0,158.9180908203125,167.0,29443.916015625,-0.0,2457.377197265625,1.0,282.1417236328125,284.0681457519531,290.7409362792969,292.6212158203125,293.1499938964844,293.1499938964844,281.8500061035156,35884.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165844678878784,1.0,0.0,0.0,3.646625280380249,3.646649122238159,8.873103638507018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.7490234375,0.0,1528.5516357421875,1895.4371337890625,0.0,2623.956298828125,0.748090386390686,1.0,0.0,3.0,1.0,0.0
12068400,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8176875710487366,0.3443850576877594,0.3123173117637634,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9378613829612732,0.5180820226669312,0.4921169877052307,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.9990000128746032,0.6392873525619507,0.4450393319129944,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.800251841545105,0.3224392831325531,0.3081615269184112,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.7033851146697998,0.2160443663597107,0.9864494800567628,285.1018981933594,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2355651855469,285.10308837890625,1.0,0.5813857913017273,1.0,1.0,0.0,1.0,-3.054749011993408,3.054741382598877,7.498801551264478e-06,2.3578600883483887,0.900567352771759,0.900567352771759,0.0,158.9180908203125,167.0,29443.916015625,-0.0,2457.377197265625,1.0,282.1417236328125,284.0681457519531,290.7409362792969,292.6212158203125,293.1499938964844,293.1499938964844,281.8500061035156,35884.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165844678878784,1.0,0.0,0.0,3.646625280380249,3.646649122238159,8.873103638507018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.7490234375,0.0,1528.5516357421875,1895.4371337890625,0.0,2623.956298828125,0.748090386390686,1.0,0.0,3.0,1.0,0.0
12068460,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8139204978942871,0.3435711562633514,0.3121348619461059,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9323813915252686,0.5168276429176331,0.4915143251419067,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.998350203037262,0.6411393880844116,0.4484384655952453,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7968334555625916,0.3224743604660034,0.3086072206497192,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7004881501197815,0.2162034511566162,0.9886752367019652,284.915283203125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2290954589844,284.9137268066406,1.0,0.5839476585388184,1.0,1.0,0.0,1.0,-3.0611159801483154,3.061108350753784,7.530473794759018e-06,2.3629343509674072,0.8985804915428162,0.8985804915428162,0.0,161.9300079345703,170.0,30279.416015625,-0.0,2485.0625,1.0,281.8578491210937,283.845458984375,290.8448486328125,292.8377685546875,293.1499938964844,293.1499938964844,282.1499938964844,36015.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308219909667969,1.0,0.0,0.0,3.6468679904937744,3.646892070770264,8.874285413185135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.33203125,0.0,1529.804443359375,1895.4371337890625,0.0,2756.098876953125,0.748191773891449,1.0,0.0,3.0,1.0,0.0
12068520,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8139204978942871,0.3435711562633514,0.3121348619461059,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9323813915252686,0.5168276429176331,0.4915143251419067,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.998350203037262,0.6411393880844116,0.4484384655952453,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7968334555625916,0.3224743604660034,0.3086072206497192,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7004881501197815,0.2162034511566162,0.9886752367019652,284.915283203125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2290954589844,284.9137268066406,1.0,0.5839476585388184,1.0,1.0,0.0,1.0,-3.0611159801483154,3.061108350753784,7.530473794759018e-06,2.3629343509674072,0.8985804915428162,0.8985804915428162,0.0,161.9300079345703,170.0,30279.416015625,-0.0,2485.0625,1.0,281.8578491210937,283.845458984375,290.8448486328125,292.8377685546875,293.1499938964844,293.1499938964844,282.1499938964844,36015.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308219909667969,1.0,0.0,0.0,3.6468679904937744,3.646892070770264,8.874285413185135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.33203125,0.0,1529.804443359375,1895.4371337890625,0.0,2756.098876953125,0.748191773891449,1.0,0.0,3.0,1.0,0.0
12068580,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8093039393424988,0.3433223366737366,0.3116999566555023,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9258814454078674,0.5160663723945618,0.4905852675437927,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.9953982830047609,0.6441125273704529,0.4501964449882507,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.792602002620697,0.3227507472038269,0.3087801337242126,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.6967922449111938,0.2164814323186874,0.9898239970207214,285.0973205566406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2304077148437,285.09869384765625,1.0,0.5861759185791016,1.0,1.0,0.0,1.0,-3.0631701946258545,3.0631625652313232,7.540330443589482e-06,2.3644134998321533,0.901991844177246,0.901991844177246,0.0,165.27322387695312,173.0,29430.29296875,-0.0,2506.420166015625,1.0,282.14215087890625,284.0652160644531,290.7377624511719,292.63348388671875,293.1499938964844,293.1499938964844,281.8500061035156,35866.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194493651390076,1.0,0.0,0.0,3.651957273483277,3.6519813537597656,8.899070849111013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.2705078125,0.0,1534.344970703125,1895.4371337890625,0.0,2650.46875,0.7490460872650146,1.0,0.0,3.0,1.0,0.0
12068640,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8093039393424988,0.3433223366737366,0.3116999566555023,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9258814454078674,0.5160663723945618,0.4905852675437927,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.9953982830047609,0.6441125273704529,0.4501964449882507,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.792602002620697,0.3227507472038269,0.3087801337242126,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.6967922449111938,0.2164814323186874,0.9898239970207214,285.0973205566406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2304077148437,285.09869384765625,1.0,0.5861759185791016,1.0,1.0,0.0,1.0,-3.0631701946258545,3.0631625652313232,7.540330443589482e-06,2.3644134998321533,0.901991844177246,0.901991844177246,0.0,165.27322387695312,173.0,29430.29296875,-0.0,2506.420166015625,1.0,282.14215087890625,284.0652160644531,290.7377624511719,292.63348388671875,293.1499938964844,293.1499938964844,281.8500061035156,35866.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194493651390076,1.0,0.0,0.0,3.651957273483277,3.6519813537597656,8.899070849111013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.2705078125,0.0,1534.344970703125,1895.4371337890625,0.0,2650.46875,0.7490460872650146,1.0,0.0,3.0,1.0,0.0
12068700,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8076037168502808,0.3429987728595733,0.3117022514343261,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9234412312507628,0.515508770942688,0.4903605580329895,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9944596886634828,0.6453490853309631,0.4513460993766784,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7911018133163452,0.3227945566177368,0.3090274333953857,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6955177187919617,0.2165784388780594,0.9909828901290894,284.9512939453125,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2294311523437,284.94293212890625,1.0,0.5873633623123169,1.0,1.0,0.0,1.0,-3.0659804344177246,3.0659728050231934,7.554312105639838e-06,2.3666412830352783,0.9005953073501587,0.9005953073501587,0.0,166.70362854003906,173.0,30124.3203125,-0.0,2519.230224609375,1.0,281.89862060546875,283.887939453125,290.8095397949219,292.8305969238281,293.1499938964844,293.1499938964844,281.8500061035156,35945.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282034993171692,1.0,0.0,0.0,3.653379917144776,3.6534039974212646,8.906005177777843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.908203125,0.0,1536.5257568359375,1895.4371337890625,0.0,2731.728515625,0.7492993474006653,1.0,0.0,3.0,1.0,0.0
12068760,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8046696782112122,0.342223972082138,0.3112271428108215,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9196286201477052,0.5144838690757751,0.4896376132965088,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9924939274787904,0.6460129618644714,0.4519958198070526,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7885476350784302,0.3225106000900268,0.308955579996109,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.693279504776001,0.2164281010627746,0.9911178946495056,284.89990234375,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2232360839844,284.89825439453125,1.0,0.5883851051330566,1.0,1.0,0.0,1.0,-3.0654029846191406,3.0653955936431885,7.5516254582908e-06,2.366261959075928,0.8997020721435547,0.8997020721435547,0.0,168.6239013671875,176.0,30181.61328125,-0.0,2528.170166015625,1.0,281.8578491210937,283.8363952636719,290.8050842285156,292.8005676269531,293.1499938964844,293.1499938964844,282.1499938964844,36019.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342856168746948,1.0,0.0,0.0,3.652061700820923,3.652085781097412,8.899580166144005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.9404296875,0.0,1535.606689453125,1895.4371337890625,0.0,2788.37548828125,0.7491368651390076,1.0,0.0,3.0,1.0,0.0
12068820,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8001806139945984,0.3418925404548645,0.3106722235679626,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9137458205223083,0.5136120915412903,0.4885521233081817,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9897407293319702,0.6490738987922668,0.4538013637065887,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7846406102180481,0.3226646184921264,0.3089720010757446,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.6898255348205566,0.2166014611721038,0.991645097732544,285.0895080566406,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2250061035156,285.0908203125,1.0,0.5903541445732117,1.0,1.0,0.0,1.0,-3.066244840621948,3.066237449645996,7.555454430985264e-06,2.3667778968811035,0.903078317642212,0.903078317642212,0.0,171.79571533203125,179.0,29380.287109375,-0.0,2546.373046875,1.0,282.1421813964844,284.05938720703125,290.6875305175781,292.5809631347656,293.1499938964844,293.1499938964844,281.8500061035156,35870.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821472704410553,1.0,0.0,0.0,3.656926393508911,3.6569504737854,8.923304903873941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.5673828125,0.0,1539.918212890625,1895.4371337890625,0.0,2669.218505859375,0.7499524354934692,1.0,0.0,3.0,1.0,0.0
12068880,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8001806139945984,0.3418925404548645,0.3106722235679626,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9137458205223083,0.5136120915412903,0.4885521233081817,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9897407293319702,0.6490738987922668,0.4538013637065887,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7846406102180481,0.3226646184921264,0.3089720010757446,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.6898255348205566,0.2166014611721038,0.991645097732544,285.0895080566406,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2250061035156,285.0908203125,1.0,0.5903541445732117,1.0,1.0,0.0,1.0,-3.066244840621948,3.066237449645996,7.555454430985264e-06,2.3667778968811035,0.903078317642212,0.903078317642212,0.0,171.79571533203125,179.0,29380.287109375,-0.0,2546.373046875,1.0,282.1421813964844,284.05938720703125,290.6875305175781,292.5809631347656,293.1499938964844,293.1499938964844,281.8500061035156,35870.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821472704410553,1.0,0.0,0.0,3.656926393508911,3.6569504737854,8.923304903873941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.5673828125,0.0,1539.918212890625,1895.4371337890625,0.0,2669.218505859375,0.7499524354934692,1.0,0.0,3.0,1.0,0.0
12068940,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7958374619483948,0.3407200276851654,0.3101398050785064,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9082434773445128,0.5119468569755554,0.4875300526618957,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9869760274887084,0.650862991809845,0.455556184053421,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7809339761734009,0.32233527302742,0.3090617656707763,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6865890622138977,0.2164739370346069,0.9925901889801024,284.8835144042969,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2175598144531,284.8818359375,1.0,0.5923805236816406,1.0,1.0,0.0,1.0,-3.0677409172058105,3.0677335262298584,7.563133294752333e-06,2.368060111999512,0.9005042314529419,0.9005042314529419,0.0,175.00973510742188,182.0,30069.61328125,-0.0,2566.044189453125,1.0,281.8577880859375,283.8266296386719,290.7544250488281,292.7431335449219,293.1499938964844,293.1499938964844,281.54998779296875,36033.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351330757141113,1.0,0.0,0.0,3.656414270401001,3.65643835067749,8.920805498746631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.814453125,0.0,1540.5697021484375,1895.4371337890625,0.0,2796.279052734375,0.7499374151229858,1.0,0.0,3.0,1.0,0.0
12069000,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7958374619483948,0.3407200276851654,0.3101398050785064,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9082434773445128,0.5119468569755554,0.4875300526618957,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9869760274887084,0.650862991809845,0.455556184053421,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7809339761734009,0.32233527302742,0.3090617656707763,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6865890622138977,0.2164739370346069,0.9925901889801024,284.8835144042969,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2175598144531,284.8818359375,1.0,0.5923805236816406,1.0,1.0,0.0,1.0,-3.0677409172058105,3.0677335262298584,7.563133294752333e-06,2.368060111999512,0.9005042314529419,0.9005042314529419,0.0,175.00973510742188,182.0,30069.61328125,-0.0,2566.044189453125,1.0,281.8577880859375,283.8266296386719,290.7544250488281,292.7431335449219,293.1499938964844,293.1499938964844,281.54998779296875,36033.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351330757141113,1.0,0.0,0.0,3.656414270401001,3.65643835067749,8.920805498746631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.814453125,0.0,1540.5697021484375,1895.4371337890625,0.0,2796.279052734375,0.7499374151229858,1.0,0.0,3.0,1.0,0.0
12069060,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.7890545129776001,0.3384568989276886,0.3084666132926941,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.9005438089370728,0.5090871453285217,0.485245794057846,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.9818601608276368,0.6512349843978882,0.4561225175857544,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7750829458236694,0.3211131393909454,0.3082635104656219,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802673339844,0.6812788248062134,0.2156217247247696,0.9903318881988524,284.67926025390625,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.19921875,284.6774597167969,1.0,0.5937767624855042,1.0,1.0,0.0,1.0,-3.059997081756592,3.0599894523620605,7.525122327933786e-06,2.3621346950531006,0.8952151536941528,0.8952151536941528,0.0,179.19036865234375,185.0,30862.673828125,-0.0,2573.045166015625,1.0,281.5581970214844,283.5848693847656,290.7528686523437,292.8083801269531,293.1499938964844,293.1499938964844,281.8500061035156,36251.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525108098983765,1.0,0.0,0.0,3.6457443237304688,3.645768404006958,8.868817644724913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.4326171875,0.0,1530.3154296875,1895.4371337890625,0.0,2958.792724609375,0.7481301426887512,1.0,0.0,3.0,1.0,0.0
12069120,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.7890545129776001,0.3384568989276886,0.3084666132926941,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.9005438089370728,0.5090871453285217,0.485245794057846,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.9818601608276368,0.6512349843978882,0.4561225175857544,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7750829458236694,0.3211131393909454,0.3082635104656219,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802673339844,0.6812788248062134,0.2156217247247696,0.9903318881988524,284.67926025390625,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.19921875,284.6774597167969,1.0,0.5937767624855042,1.0,1.0,0.0,1.0,-3.059997081756592,3.0599894523620605,7.525122327933786e-06,2.3621346950531006,0.8952151536941528,0.8952151536941528,0.0,179.19036865234375,185.0,30862.673828125,-0.0,2573.045166015625,1.0,281.5581970214844,283.5848693847656,290.7528686523437,292.8083801269531,293.1499938964844,293.1499938964844,281.8500061035156,36251.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525108098983765,1.0,0.0,0.0,3.6457443237304688,3.645768404006958,8.868817644724913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.4326171875,0.0,1530.3154296875,1895.4371337890625,0.0,2958.792724609375,0.7481301426887512,1.0,0.0,3.0,1.0,0.0
12069180,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7841298580169678,0.3374916315078735,0.3072923123836517,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.894904375076294,0.5074650645256042,0.4833962023258209,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9783854484558104,0.653426468372345,0.4572784304618835,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7707840204238892,0.3206388652324676,0.3076450526714325,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.6772749423980713,0.2152358740568161,0.988211750984192,284.8482666015625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962585449219,284.849853515625,1.0,0.594952404499054,1.0,1.0,0.0,1.0,-3.0544464588165283,3.054439067840576,7.497415936086327e-06,2.357668161392212,0.895228385925293,0.895228385925293,0.0,182.3972320556641,188.0,29861.955078125,-0.0,2579.14404296875,1.0,281.8421325683594,283.80035400390625,290.6075744628906,292.5374755859375,293.1499938964844,293.1499938964844,282.1499938964844,36142.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836674153804779,1.0,0.0,0.0,3.638283014297485,3.638306856155396,8.832552680360095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.56591796875,0.0,1521.2371826171875,1895.4371337890625,0.0,2810.657958984375,0.746731698513031,1.0,0.0,3.0,1.0,0.0
12069240,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7841298580169678,0.3374916315078735,0.3072923123836517,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.894904375076294,0.5074650645256042,0.4833962023258209,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9783854484558104,0.653426468372345,0.4572784304618835,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7707840204238892,0.3206388652324676,0.3076450526714325,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.6772749423980713,0.2152358740568161,0.988211750984192,284.8482666015625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962585449219,284.849853515625,1.0,0.594952404499054,1.0,1.0,0.0,1.0,-3.0544464588165283,3.054439067840576,7.497415936086327e-06,2.357668161392212,0.895228385925293,0.895228385925293,0.0,182.3972320556641,188.0,29861.955078125,-0.0,2579.14404296875,1.0,281.8421325683594,283.80035400390625,290.6075744628906,292.5374755859375,293.1499938964844,293.1499938964844,282.1499938964844,36142.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836674153804779,1.0,0.0,0.0,3.638283014297485,3.638306856155396,8.832552680360095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.56591796875,0.0,1521.2371826171875,1895.4371337890625,0.0,2810.657958984375,0.746731698513031,1.0,0.0,3.0,1.0,0.0
12069300,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7829416394233704,0.3375869989395141,0.3072165548801422,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8933876156806946,0.5072760581970215,0.4830336570739746,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9778512716293336,0.655258059501648,0.4583709239959717,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7697630524635315,0.3208493292331695,0.3077208995819092,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6763428449630737,0.2153951674699783,0.9885078072547911,285.0159606933594,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2010192871094,285.0257263183594,1.0,0.5957411527633667,1.0,1.0,0.0,1.0,-3.0556743144989014,3.05566668510437,7.5032812674180605e-06,2.3585474491119385,0.8972932696342468,0.8972932696342468,0.0,183.45880126953125,188.0,29197.69140625,-0.0,2587.035888671875,1.0,282.0984802246094,283.99578857421875,290.544677734375,292.3653869628906,293.1499938964844,293.1499938964844,282.1499938964844,36020.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823202908039093,1.0,0.0,0.0,3.6380560398101807,3.638079881668091,8.831451054902573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.7763671875,0.0,1520.073974609375,1895.4371337890625,0.0,2685.267333984375,0.7466570138931274,1.0,0.0,3.0,1.0,0.0
12069360,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7825525999069214,0.3379689157009125,0.307506114244461,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8926883935928345,0.5074165463447571,0.4830897748470306,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9780836701393129,0.6574274301528931,0.4598307013511657,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7694616317749023,0.3213194906711578,0.3080997467041015,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.6761173605918884,0.2157795429229736,0.9899464845657348,285.0743713378906,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.208984375,285.07598876953125,1.0,0.5967527627944946,1.0,1.0,0.0,1.0,-3.0600249767303467,3.0600175857543945,7.524550255766371e-06,2.361857891082764,0.8987606763839722,0.8987606763839722,0.0,184.2174530029297,191.0,29155.82421875,-0.0,2599.360107421875,1.0,282.14178466796875,284.05230712890625,290.5580139160156,292.4150085449219,293.1499938964844,293.1499938964844,282.45001220703125,35922.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815679132938385,1.0,0.0,0.0,3.6409597396850586,3.6409835815429688,8.845554475556128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.55517578125,0.0,1522.5579833984375,1895.4371337890625,0.0,2615.5869140625,0.747085690498352,1.0,0.0,3.0,1.0,0.0
12069420,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.7823222875595093,0.3391534686088562,0.3084720373153686,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.8918601870536804,0.5082221031188965,0.4837151169776916,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.9789775609970092,0.6622457504272461,0.4630721807479858,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.7694327235221863,0.3227055072784424,0.3092993199825287,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.6763306856155396,0.2169655114412307,0.9947987198829652,285.3018493652344,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.22808837890625,285.303466796875,1.0,0.5993115901947021,1.0,1.0,0.0,1.0,-3.07310438156128,3.073096752166748,7.5889347499469295e-06,2.371921300888061,0.9053431749343872,0.9053431749343872,0.0,185.7292938232422,194.0,28520.35546875,-0.0,2632.56103515625,1.0,282.4417419433594,284.3034973144531,290.5519714355469,292.3609924316406,293.1499938964844,293.1499938964844,282.1499938964844,35675.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987483739852905,1.0,0.0,0.0,3.6550159454345694,3.65504002571106,8.913984288483334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.169921875,0.0,1536.3245849609375,1895.4371337890625,0.0,2459.987060546875,0.7494876384735107,1.0,0.0,3.0,1.0,0.0
12069480,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.7823222875595093,0.3391534686088562,0.3084720373153686,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.8918601870536804,0.5082221031188965,0.4837151169776916,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.9789775609970092,0.6622457504272461,0.4630721807479858,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.7694327235221863,0.3227055072784424,0.3092993199825287,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.6763306856155396,0.2169655114412307,0.9947987198829652,285.3018493652344,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.22808837890625,285.303466796875,1.0,0.5993115901947021,1.0,1.0,0.0,1.0,-3.07310438156128,3.073096752166748,7.5889347499469295e-06,2.371921300888061,0.9053431749343872,0.9053431749343872,0.0,185.7292938232422,194.0,28520.35546875,-0.0,2632.56103515625,1.0,282.4417419433594,284.3034973144531,290.5519714355469,292.3609924316406,293.1499938964844,293.1499938964844,282.1499938964844,35675.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987483739852905,1.0,0.0,0.0,3.6550159454345694,3.65504002571106,8.913984288483334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.169921875,0.0,1536.3245849609375,1895.4371337890625,0.0,2459.987060546875,0.7494876384735107,1.0,0.0,3.0,1.0,0.0
12069540,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.7797630429267883,0.3386370837688446,0.3086529970169067,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8886787295341492,0.5073795318603516,0.4836044311523437,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.977412223815918,0.6645862460136414,0.4653495550155639,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.7674887180328369,0.3230502605438232,0.3101174533367157,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.6748785376548767,0.2174755632877349,0.9988983869552612,285.09356689453125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2261962890625,285.0918884277344,1.0,0.6020430326461792,1.0,1.0,0.0,1.0,-3.081855297088623,3.081847667694092,7.632762390130665e-06,2.378903150558472,0.9055716395378112,0.9055716395378112,0.0,188.6370544433593,197.0,29249.439453125,-0.0,2664.86767578125,1.0,282.15771484375,284.0686340332031,290.66748046875,292.5965576171875,293.1499938964844,293.1499938964844,281.8500061035156,35805.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183021545410156,1.0,0.0,0.0,3.664976358413696,3.6650006771087646,8.962634296949545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.0751953125,0.0,1548.4320068359375,1895.4371337890625,0.0,2639.847412109375,0.7513530850410461,1.0,0.0,3.0,1.0,0.0
12069600,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.7797630429267883,0.3386370837688446,0.3086529970169067,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8886787295341492,0.5073795318603516,0.4836044311523437,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.977412223815918,0.6645862460136414,0.4653495550155639,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.7674887180328369,0.3230502605438232,0.3101174533367157,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.6748785376548767,0.2174755632877349,0.9988983869552612,285.09356689453125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2261962890625,285.0918884277344,1.0,0.6020430326461792,1.0,1.0,0.0,1.0,-3.081855297088623,3.081847667694092,7.632762390130665e-06,2.378903150558472,0.9055716395378112,0.9055716395378112,0.0,188.6370544433593,197.0,29249.439453125,-0.0,2664.86767578125,1.0,282.15771484375,284.0686340332031,290.66748046875,292.5965576171875,293.1499938964844,293.1499938964844,281.8500061035156,35805.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183021545410156,1.0,0.0,0.0,3.664976358413696,3.6650006771087646,8.962634296949545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.0751953125,0.0,1548.4320068359375,1895.4371337890625,0.0,2639.847412109375,0.7513530850410461,1.0,0.0,3.0,1.0,0.0
12069660,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7737537622451782,0.3365368545055389,0.3072280585765838,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8819900751113892,0.5048007965087891,0.4817034006118774,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9722764492034912,0.6648546457290649,0.4659464359283447,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7624872326850891,0.322081595659256,0.3096556067466736,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6704478859901428,0.2169167250394821,0.9983543157577516,284.859130859375,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.20751953125,284.857177734375,1.0,0.6039806604385376,1.0,1.0,0.0,1.0,-3.077376365661621,3.07736873626709,7.610895409015939e-06,2.375572204589844,0.9024234414100648,0.9024234414100648,0.0,193.11492919921875,200.0,29886.15234375,-0.0,2679.617919921875,1.0,281.85809326171875,283.8109130859375,290.66436767578125,292.6632385253906,293.1499938964844,293.1499938964844,281.54998779296875,36027.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405604362487793,1.0,0.0,0.0,3.664614200592041,3.6646382808685294,8.960861919149465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.38037109375,0.0,1549.69189453125,1895.4371337890625,0.0,2846.9521484375,0.7514200806617737,1.0,0.0,3.0,1.0,0.0
12069720,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7737537622451782,0.3365368545055389,0.3072280585765838,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8819900751113892,0.5048007965087891,0.4817034006118774,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9722764492034912,0.6648546457290649,0.4659464359283447,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7624872326850891,0.322081595659256,0.3096556067466736,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6704478859901428,0.2169167250394821,0.9983543157577516,284.859130859375,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.20751953125,284.857177734375,1.0,0.6039806604385376,1.0,1.0,0.0,1.0,-3.077376365661621,3.07736873626709,7.610895409015939e-06,2.375572204589844,0.9024234414100648,0.9024234414100648,0.0,193.11492919921875,200.0,29886.15234375,-0.0,2679.617919921875,1.0,281.85809326171875,283.8109130859375,290.66436767578125,292.6632385253906,293.1499938964844,293.1499938964844,281.54998779296875,36027.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405604362487793,1.0,0.0,0.0,3.664614200592041,3.6646382808685294,8.960861919149465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.38037109375,0.0,1549.69189453125,1895.4371337890625,0.0,2846.9521484375,0.7514200806617737,1.0,0.0,3.0,1.0,0.0
12069780,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.7668707370758057,0.3337569534778595,0.3050560653209686,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.8744180798530579,0.5013878345489502,0.478864848613739,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.9659857749938964,0.6642183661460876,0.465784877538681,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.7566223740577698,0.3203968107700348,0.3084142208099365,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.6650003790855408,0.2156905084848404,0.9944788813591005,284.6319580078125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839294433594,284.63006591796875,1.0,0.6050612330436707,1.0,1.0,0.0,1.0,-3.0650129318237305,3.0650055408477783,7.549950623797486e-06,2.366064548492432,0.8962780833244324,0.8962780833244324,0.0,197.7984619140625,203.0,30505.43359375,-0.0,2679.966064453125,1.0,281.55816650390625,283.55780029296875,290.61895751953125,292.6616516113281,293.1499938964844,293.1499938964844,281.8500061035156,36283.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567667007446289,1.0,0.0,0.0,3.652465581893921,3.65248966217041,8.901548085304967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.3828125,0.0,1538.037841796875,1895.4371337890625,0.0,2998.68505859375,0.749370276927948,1.0,0.0,3.0,1.0,0.0
