time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069840,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.7668707370758057,0.3337569534778595,0.3050560653209686,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.8744180798530579,0.5013878345489502,0.478864848613739,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.9659857749938964,0.6642183661460876,0.465784877538681,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.7566223740577698,0.3203968107700348,0.3084142208099365,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.6650003790855408,0.2156905084848404,0.9944788813591005,284.6319580078125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839294433594,284.63006591796875,1.0,0.6050612330436707,1.0,1.0,0.0,1.0,-3.0650129318237305,3.0650055408477783,7.549950623797486e-06,2.366064548492432,0.8962780833244324,0.8962780833244324,0.0,197.7984619140625,203.0,30505.43359375,-0.0,2679.966064453125,1.0,281.55816650390625,283.55780029296875,290.61895751953125,292.6616516113281,293.1499938964844,293.1499938964844,281.8500061035156,36283.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567667007446289,1.0,0.0,0.0,3.652465581893921,3.65248966217041,8.901548085304967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.3828125,0.0,1538.037841796875,1895.4371337890625,0.0,2998.68505859375,0.749370276927948,1.0,0.0,3.0,1.0,0.0
12069900,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.7639350891113281,0.3328886330127716,0.3040501177310943,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.8711526393890381,0.500165581703186,0.4774858355522156,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.9633180499076844,0.6646546721458435,0.4658048748970032,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.754091739654541,0.3198364377021789,0.3077690601348877,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.6625882983207703,0.215233713388443,0.9922056198120116,284.7698669433594,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781311035156,284.77886962890625,1.0,0.6054068207740784,1.0,1.0,0.0,1.0,-3.0586540699005127,3.058646440505981,7.518410257034702e-06,2.3610525131225586,0.8963781595230103,0.8963781595230103,0.0,199.7817840576172,203.0,29746.921875,-0.0,2677.918701171875,1.0,281.80133056640625,283.7304382324219,290.4980163574219,292.3962707519531,293.1499938964844,293.1499938964844,281.8500061035156,36231.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846503496170044,1.0,0.0,0.0,3.646715641021729,3.6467397212982178,8.873543606569001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.53369140625,0.0,1531.2489013671875,1895.4371337890625,0.0,2902.532958984375,0.7483524084091187,1.0,0.0,3.0,1.0,0.0
12069960,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.7623639702796936,0.3326092660427093,0.303644984960556,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8692683577537537,0.4995553493499756,0.4767372012138366,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.9621836543083192,0.6658570766448975,0.4664775431156158,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.7527174949645996,0.3197092115879059,0.3075344264507293,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.6612580418586731,0.2151052057743072,0.9912569522857666,284.8223571777344,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17901611328125,284.82373046875,1.0,0.6059020757675171,1.0,1.0,0.0,1.0,-3.056645154953003,3.056637525558472,7.508290764235426e-06,2.359398126602173,0.896104097366333,0.896104097366333,0.0,201.0472106933593,206.0,29632.408203125,-0.0,2680.60791015625,1.0,281.8421325683594,283.7826843261719,290.4664306640625,292.3797607421875,293.1499938964844,293.1499938964844,282.1499938964844,36168.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381494283676147,1.0,0.0,0.0,3.6436572074890137,3.643681287765503,8.858665978550562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.021484375,0.0,1527.3856201171875,1895.4371337890625,0.0,2824.43017578125,0.7477259635925293,1.0,0.0,3.0,1.0,0.0
12070020,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7611013054847717,0.3329984545707702,0.3037804067134857,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8674354553222656,0.4994100630283355,0.4763363301753998,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9619638919830322,0.6694009900093079,0.4687223434448242,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7516684532165527,0.3202897012233734,0.3078839480876922,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.660301685333252,0.2155524343252182,0.9924951195716858,285.0476379394531,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0492248535156,1.0,0.6074469089508057,1.0,1.0,0.0,1.0,-3.060922384262085,3.060914993286133,7.529068625444779e-06,2.3625946044921875,0.8992774486541748,0.8992774486541748,0.0,202.74539184570312,209.0,28912.0,-0.0,2697.8369140625,1.0,282.1417236328125,284.0341796875,290.4225769042969,292.2619323730469,293.1499938964844,293.1499938964844,282.45001220703125,35953.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157222867012024,1.0,0.0,0.0,3.644960880279541,3.6449849605560303,8.865006293490296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.33837890625,0.0,1527.2208251953125,1895.4371337890625,0.0,2615.986083984375,0.7478327751159668,1.0,0.0,3.0,1.0,0.0
12070080,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7611013054847717,0.3329984545707702,0.3037804067134857,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8674354553222656,0.4994100630283355,0.4763363301753998,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9619638919830322,0.6694009900093079,0.4687223434448242,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7516684532165527,0.3202897012233734,0.3078839480876922,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.660301685333252,0.2155524343252182,0.9924951195716858,285.0476379394531,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0492248535156,1.0,0.6074469089508057,1.0,1.0,0.0,1.0,-3.060922384262085,3.060914993286133,7.529068625444779e-06,2.3625946044921875,0.8992774486541748,0.8992774486541748,0.0,202.74539184570312,209.0,28912.0,-0.0,2697.8369140625,1.0,282.1417236328125,284.0341796875,290.4225769042969,292.2619323730469,293.1499938964844,293.1499938964844,282.45001220703125,35953.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157222867012024,1.0,0.0,0.0,3.644960880279541,3.6449849605560303,8.865006293490296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.33837890625,0.0,1527.2208251953125,1895.4371337890625,0.0,2615.986083984375,0.7478327751159668,1.0,0.0,3.0,1.0,0.0
12070140,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.760959804058075,0.3340787291526794,0.3046548068523407,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8667594790458679,0.5001088976860046,0.4768626689910888,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.962849736213684,0.6736546754837036,0.4715977609157562,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.7517066597938538,0.32157963514328,0.3089931607246399,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.6605440974235535,0.2166602313518524,0.9969795346260072,285.2742614746094,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2081604003906,285.2758483886719,1.0,0.6097792983055115,1.0,1.0,0.0,1.0,-3.072781801223755,3.072774171829224,7.587490927107865e-06,2.371734380722046,0.9054877161979676,0.9054877161979676,0.0,204.1984405517578,212.0,28256.8203125,-0.0,2728.753173828125,1.0,282.4417724609375,284.2850646972656,290.42095947265625,292.211669921875,293.1499938964844,293.1499938964844,282.1499938964844,35708.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979477643966675,1.0,0.0,0.0,3.657517910003662,3.657541990280152,8.926191981117881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.078125,0.0,1539.3614501953125,1895.4371337890625,0.0,2452.677001953125,0.7499638199806213,1.0,0.0,3.0,1.0,0.0
12070200,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.760959804058075,0.3340787291526794,0.3046548068523407,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8667594790458679,0.5001088976860046,0.4768626689910888,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.962849736213684,0.6736546754837036,0.4715977609157562,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.7517066597938538,0.32157963514328,0.3089931607246399,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.6605440974235535,0.2166602313518524,0.9969795346260072,285.2742614746094,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2081604003906,285.2758483886719,1.0,0.6097792983055115,1.0,1.0,0.0,1.0,-3.072781801223755,3.072774171829224,7.587490927107865e-06,2.371734380722046,0.9054877161979676,0.9054877161979676,0.0,204.1984405517578,212.0,28256.8203125,-0.0,2728.753173828125,1.0,282.4417724609375,284.2850646972656,290.42095947265625,292.211669921875,293.1499938964844,293.1499938964844,282.1499938964844,35708.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979477643966675,1.0,0.0,0.0,3.657517910003662,3.657541990280152,8.926191981117881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.078125,0.0,1539.3614501953125,1895.4371337890625,0.0,2452.677001953125,0.7499638199806213,1.0,0.0,3.0,1.0,0.0
12070260,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7587886452674866,0.3334626257419586,0.3047471642494201,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8640467524528503,0.4991726577281952,0.4766617715358734,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9611109495162964,0.6752057075500488,0.4733688235282898,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7501000761985779,0.3218159973621368,0.3097135126590729,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6593651175498962,0.2170961201190948,1.0007518529891968,285.0647888183594,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049255371094,285.0630187988281,1.0,0.6122916340827942,1.0,1.0,0.0,1.0,-3.080198287963867,3.080190658569336,7.624756563018309e-06,2.3777077198028564,0.9053239226341248,0.9053239226341248,0.0,207.08688354492188,215.0,28964.412109375,-0.0,2758.579345703125,1.0,282.1576843261719,284.049560546875,290.5411682128906,292.4507751464844,293.1499938964844,293.1499938964844,281.8500061035156,35839.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817244291305542,1.0,0.0,0.0,3.6659069061279297,3.665930986404419,8.967185181063542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.66455078125,0.0,1549.7340087890625,1895.4371337890625,0.0,2630.05859375,0.751544177532196,1.0,0.0,3.0,1.0,0.0
12070320,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7587886452674866,0.3334626257419586,0.3047471642494201,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8640467524528503,0.4991726577281952,0.4766617715358734,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9611109495162964,0.6752057075500488,0.4733688235282898,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7501000761985779,0.3218159973621368,0.3097135126590729,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6593651175498962,0.2170961201190948,1.0007518529891968,285.0647888183594,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049255371094,285.0630187988281,1.0,0.6122916340827942,1.0,1.0,0.0,1.0,-3.080198287963867,3.080190658569336,7.624756563018309e-06,2.3777077198028564,0.9053239226341248,0.9053239226341248,0.0,207.08688354492188,215.0,28964.412109375,-0.0,2758.579345703125,1.0,282.1576843261719,284.049560546875,290.5411682128906,292.4507751464844,293.1499938964844,293.1499938964844,281.8500061035156,35839.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817244291305542,1.0,0.0,0.0,3.6659069061279297,3.665930986404419,8.967185181063542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.66455078125,0.0,1549.7340087890625,1895.4371337890625,0.0,2630.05859375,0.751544177532196,1.0,0.0,3.0,1.0,0.0
12070380,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7536173462867737,0.3312551081180572,0.3032301664352417,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.858309268951416,0.4965026676654815,0.4746772050857544,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9556956887245178,0.6745637059211731,0.4733554720878601,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7458527684211731,0.3207351863384247,0.3091482818126678,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.6555956602096558,0.2164659202098846,0.9998929500579834,284.8290405273437,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1853332519531,284.8270263671875,1.0,0.6140180826187134,1.0,1.0,0.0,1.0,-3.07427191734314,3.0742642879486084,7.5958000707032625e-06,2.373281478881836,0.9017658829689026,0.9017658829689026,0.0,211.54739379882807,218.0,29577.705078125,-0.0,2770.2138671875,1.0,281.8580627441406,283.79119873046875,290.5412902832031,292.5198059082031,293.1499938964844,293.1499938964844,281.54998779296875,36063.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394860029220581,1.0,0.0,0.0,3.663877964019776,3.6639020442962646,8.95726202543301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.232421875,0.0,1549.142333984375,1895.4371337890625,0.0,2836.91357421875,0.7513091564178467,1.0,0.0,3.0,1.0,0.0
12070440,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7536173462867737,0.3312551081180572,0.3032301664352417,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.858309268951416,0.4965026676654815,0.4746772050857544,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9556956887245178,0.6745637059211731,0.4733554720878601,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7458527684211731,0.3207351863384247,0.3091482818126678,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.6555956602096558,0.2164659202098846,0.9998929500579834,284.8290405273437,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1853332519531,284.8270263671875,1.0,0.6140180826187134,1.0,1.0,0.0,1.0,-3.07427191734314,3.0742642879486084,7.5958000707032625e-06,2.373281478881836,0.9017658829689026,0.9017658829689026,0.0,211.54739379882807,218.0,29577.705078125,-0.0,2770.2138671875,1.0,281.8580627441406,283.79119873046875,290.5412902832031,292.5198059082031,293.1499938964844,293.1499938964844,281.54998779296875,36063.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394860029220581,1.0,0.0,0.0,3.663877964019776,3.6639020442962646,8.95726202543301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.232421875,0.0,1549.142333984375,1895.4371337890625,0.0,2836.91357421875,0.7513091564178467,1.0,0.0,3.0,1.0,0.0
12070500,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.7507504820823669,0.3298726975917816,0.3022033870220184,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65386962890625,0.8551568388938904,0.494829386472702,0.4733440279960632,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.9525818824768066,0.6738507747650146,0.47307088971138,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.7434362173080444,0.3199088871479034,0.3085778653621673,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.6533681154251099,0.215889036655426,0.9982255101203918,284.654296875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737060546875,284.6441650390625,1.0,0.614568829536438,1.0,1.0,0.0,1.0,-3.068405866622925,3.0683982372283936,7.566929525637533e-06,2.3687901496887207,0.8980970978736877,0.8980970978736877,0.0,213.8462677001953,218.0,30152.107421875,-0.0,2770.606201171875,1.0,281.6009521484375,283.5916442871094,290.54937744140625,292.6200561523437,293.1499938964844,293.1499938964844,281.54998779296875,36211.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509954810142517,1.0,0.0,0.0,3.658566951751709,3.6585910320281982,8.931312436288863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.56591796875,0.0,1544.30810546875,1895.4371337890625,0.0,2944.59521484375,0.7503951787948608,1.0,0.0,3.0,1.0,0.0
12070560,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916748046875,0.7476327419281006,0.3283286094665527,0.3009453117847442,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912475585937,0.8517617583274841,0.4929612874984741,0.4717371761798858,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59100341796875,0.9490821361541748,0.6729004979133606,0.4725152850151062,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917358398437,0.7407849431037903,0.3189167976379394,0.3077941238880157,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.650885283946991,0.2151566594839096,0.9956895112991332,284.5913391113281,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610107421875,284.5892944335937,1.0,0.6148924231529236,1.0,1.0,0.0,1.0,-3.060305595397949,3.060297966003418,7.527095476689283e-06,2.3625643253326416,0.8950216174125671,0.8950216174125671,0.0,216.22531127929688,221.0,30107.8515625,-0.0,2766.98095703125,1.0,281.5580749511719,283.5332946777344,290.4971923828125,292.5160827636719,293.1499938964844,293.1499938964844,281.8500061035156,36331.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555062413215637,1.0,0.0,0.0,3.649660348892212,3.649684429168701,8.887880653674074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.833984375,0.0,1535.27294921875,1895.4371337890625,0.0,2986.867431640625,0.7488893270492554,1.0,0.0,3.0,1.0,0.0
12070620,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.7436620593070984,0.3270582556724548,0.2994110286235809,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.8472545742988586,0.4910129010677337,0.4694902300834656,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9449471235275269,0.6735931634902954,0.472525030374527,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.7373431921005249,0.3181155323982239,0.3067983984947204,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.6476026177406311,0.2145052105188369,0.9921399354934692,284.7893371582031,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.7906494140625,1.0,0.6155255436897278,1.0,1.0,0.0,1.0,-3.0502915382385254,3.050283908843994,7.477468898287043e-06,2.3546454906463623,0.8944950699806213,0.8944950699806213,0.0,219.4672698974609,209.0,29271.580078125,-0.0,2764.0859375,1.0,281.8421630859375,283.7615966796875,290.34552001953125,292.23541259765625,293.1499938964844,293.1499938964844,282.1499938964844,36211.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362270593643188,1.0,0.0,0.0,3.6389122009277344,3.638936042785645,8.835608014123864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.0908203125,0.0,1522.446533203125,1895.4371337890625,0.0,2806.48583984375,0.746890664100647,1.0,0.0,3.0,1.0,0.0
12070680,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.7436620593070984,0.3270582556724548,0.2994110286235809,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.8472545742988586,0.4910129010677337,0.4694902300834656,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9449471235275269,0.6735931634902954,0.472525030374527,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.7373431921005249,0.3181155323982239,0.3067983984947204,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.6476026177406311,0.2145052105188369,0.9921399354934692,284.7893371582031,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.7906494140625,1.0,0.6155255436897278,1.0,1.0,0.0,1.0,-3.0502915382385254,3.050283908843994,7.477468898287043e-06,2.3546454906463623,0.8944950699806213,0.8944950699806213,0.0,219.4672698974609,209.0,29271.580078125,-0.0,2764.0859375,1.0,281.8421630859375,283.7615966796875,290.34552001953125,292.23541259765625,293.1499938964844,293.1499938964844,282.1499938964844,36211.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362270593643188,1.0,0.0,0.0,3.6389122009277344,3.638936042785645,8.835608014123864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.0908203125,0.0,1522.446533203125,1895.4371337890625,0.0,2806.48583984375,0.746890664100647,1.0,0.0,3.0,1.0,0.0
12070740,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7472133636474609,0.3273513615131378,0.2992118000984192,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8511058688163757,0.4907560348510742,0.4687294661998749,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9515580534934998,0.6762571334838867,0.4739665389060974,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.740959644317627,0.31859090924263,0.3067928850650787,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.650934636592865,0.2149029672145843,0.9919282793998718,285.0117492675781,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.01318359375,1.0,0.6125175356864929,1.0,1.0,0.0,1.0,-3.050601959228516,3.0505945682525635,7.478887255274458e-06,2.3548412322998047,0.8971717357635498,0.8971717357635498,0.0,214.5865478515625,197.0,28507.087890625,-0.0,2739.3056640625,1.0,282.1416931152344,284.0111694335937,290.3033752441406,292.1174011230469,293.1499938964844,293.1499938964844,282.45001220703125,35996.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130317330360413,1.0,0.0,0.0,3.6382315158844,3.6382553577423096,8.832302569317108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.75927734375,0.0,1520.0919189453125,1895.4371337890625,0.0,2591.14013671875,0.7466365694999695,1.0,0.0,3.0,1.0,0.0
12070800,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7472133636474609,0.3273513615131378,0.2992118000984192,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8511058688163757,0.4907560348510742,0.4687294661998749,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9515580534934998,0.6762571334838867,0.4739665389060974,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.740959644317627,0.31859090924263,0.3067928850650787,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.650934636592865,0.2149029672145843,0.9919282793998718,285.0117492675781,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.01318359375,1.0,0.6125175356864929,1.0,1.0,0.0,1.0,-3.050601959228516,3.0505945682525635,7.478887255274458e-06,2.3548412322998047,0.8971717357635498,0.8971717357635498,0.0,214.5865478515625,197.0,28507.087890625,-0.0,2739.3056640625,1.0,282.1416931152344,284.0111694335937,290.3033752441406,292.1174011230469,293.1499938964844,293.1499938964844,282.45001220703125,35996.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130317330360413,1.0,0.0,0.0,3.6382315158844,3.6382553577423096,8.832302569317108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.75927734375,0.0,1520.0919189453125,1895.4371337890625,0.0,2591.14013671875,0.7466365694999695,1.0,0.0,3.0,1.0,0.0
12070860,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7548916339874268,0.3282231986522674,0.2995699048042297,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.8596194386482239,0.4912027716636657,0.468678742647171,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.963334321975708,0.6795567274093628,0.4759124517440796,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7485731244087219,0.3196329176425934,0.307328999042511,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.6581385135650635,0.215821161866188,0.9939597845077516,285.234375,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2357482910156,1.0,0.6081538200378418,1.0,1.0,0.0,1.0,-3.0563948154449463,3.056387424468994,7.5074185588164255e-06,2.3593552112579346,0.9028233289718628,0.9028233289718628,0.0,205.7286529541016,185.0,27793.55859375,-0.0,2704.53662109375,1.0,282.44171142578125,284.25927734375,290.3033142089844,292.0655822753906,293.1499938964844,293.1499938964844,282.1499938964844,35752.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942682504653931,1.0,0.0,0.0,3.6487555503845215,3.6487796306610094,8.883474151843984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.91064453125,0.0,1529.936279296875,1895.4371337890625,0.0,2419.140869140625,0.7483970522880554,1.0,0.0,3.0,1.0,0.0
12070920,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7548916339874268,0.3282231986522674,0.2995699048042297,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.8596194386482239,0.4912027716636657,0.468678742647171,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.963334321975708,0.6795567274093628,0.4759124517440796,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7485731244087219,0.3196329176425934,0.307328999042511,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.6581385135650635,0.215821161866188,0.9939597845077516,285.234375,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2357482910156,1.0,0.6081538200378418,1.0,1.0,0.0,1.0,-3.0563948154449463,3.056387424468994,7.5074185588164255e-06,2.3593552112579346,0.9028233289718628,0.9028233289718628,0.0,205.7286529541016,185.0,27793.55859375,-0.0,2704.53662109375,1.0,282.44171142578125,284.25927734375,290.3033142089844,292.0655822753906,293.1499938964844,293.1499938964844,282.1499938964844,35752.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942682504653931,1.0,0.0,0.0,3.6487555503845215,3.6487796306610094,8.883474151843984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.91064453125,0.0,1529.936279296875,1895.4371337890625,0.0,2419.140869140625,0.7483970522880554,1.0,0.0,3.0,1.0,0.0
12070980,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7625833749771118,0.327248603105545,0.2989272475242615,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8684749603271484,0.4898396134376526,0.4676460027694702,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9743086099624634,0.6800157427787781,0.476618230342865,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7564985156059265,0.3194214403629303,0.3072018325328827,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6656559705734253,0.215842142701149,0.9938833117485046,285.01953125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722106933594,285.0174560546875,1.0,0.6026149988174438,1.0,1.0,0.0,1.0,-3.055002927780152,3.054995536804199,7.501294021494687e-06,2.3585803508758545,0.9020241498947144,0.9020241498947144,0.0,196.4757232666016,173.0,28418.591796875,-0.0,2653.573486328125,1.0,282.15777587890625,284.0199890136719,290.4266967773437,292.3031921386719,293.1499938964844,293.1499938964844,281.8500061035156,35891.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128107786178589,1.0,0.0,0.0,3.654826402664185,3.654850244522095,8.91305887762428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.83349609375,0.0,1537.7325439453125,1895.4371337890625,0.0,2589.101318359375,0.7495591044425964,1.0,0.0,3.0,1.0,0.0
12071040,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7625833749771118,0.327248603105545,0.2989272475242615,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8684749603271484,0.4898396134376526,0.4676460027694702,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9743086099624634,0.6800157427787781,0.476618230342865,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7564985156059265,0.3194214403629303,0.3072018325328827,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6656559705734253,0.215842142701149,0.9938833117485046,285.01953125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722106933594,285.0174560546875,1.0,0.6026149988174438,1.0,1.0,0.0,1.0,-3.055002927780152,3.054995536804199,7.501294021494687e-06,2.3585803508758545,0.9020241498947144,0.9020241498947144,0.0,196.4757232666016,173.0,28418.591796875,-0.0,2653.573486328125,1.0,282.15777587890625,284.0199890136719,290.4266967773437,292.3031921386719,293.1499938964844,293.1499938964844,281.8500061035156,35891.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128107786178589,1.0,0.0,0.0,3.654826402664185,3.654850244522095,8.91305887762428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.83349609375,0.0,1537.7325439453125,1895.4371337890625,0.0,2589.101318359375,0.7495591044425964,1.0,0.0,3.0,1.0,0.0
12071100,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7657292485237122,0.3260780274868011,0.2979380488395691,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8722836375236511,0.4884190857410431,0.4663935601711273,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.978775918483734,0.6792702078819275,0.4762231707572937,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7599068284034729,0.3187515139579773,0.306593656539917,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6688252091407776,0.2153898477554321,0.9918093085289,284.84344482421875,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1629943847656,284.8329772949219,1.0,0.599239706993103,1.0,1.0,0.0,1.0,-3.0486159324646,3.0486085414886475,7.470221589755965e-06,2.3537590503692627,0.8996044993400574,0.8996044993400574,0.0,192.0554351806641,173.0,28990.0234375,-0.0,2618.204345703125,1.0,281.90106201171875,283.818603515625,290.46734619140625,292.4491577148437,293.1499938964844,293.1499938964844,281.8500061035156,36020.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269326090812683,1.0,0.0,0.0,3.6540615558624254,3.654085397720337,8.909328812478634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.64794921875,0.0,1537.8426513671875,1895.4371337890625,0.0,2719.91015625,0.7494584321975708,1.0,0.0,3.0,1.0,0.0
12071160,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.7684589624404907,0.3246017694473266,0.2965554594993591,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8757171034812927,0.486643522977829,0.4646862745285034,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.9826952815055848,0.6780921220779419,0.4753825664520263,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7629656195640564,0.3177902698516845,0.3056358397006988,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6716012358665466,0.2146770060062408,0.9883537888526917,284.7772216796875,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.15118408203125,284.77490234375,1.0,0.5954436659812927,1.0,1.0,0.0,1.0,-3.038590908050537,3.038583517074585,7.421376722049899e-06,2.3461055755615234,0.8977364301681519,0.8977364301681519,0.0,187.7205352783203,161.0,28936.44921875,-0.0,2576.4697265625,1.0,281.85809326171875,283.75689697265625,290.42889404296875,292.3692321777344,293.1499938964844,293.1499938964844,282.1499938964844,36126.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343988060951233,1.0,0.0,0.0,3.649969577789306,3.649993658065796,8.889385867405508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.5244140625,0.0,1534.083984375,1895.4371337890625,0.0,2789.430908203125,0.7488176226615906,1.0,0.0,3.0,1.0,0.0
12071220,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.776982307434082,0.3232172131538391,0.2944867312908172,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8858041167259216,0.4845722913742065,0.4618874192237854,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9929413795471193,0.6780858039855957,0.474568635225296,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7717751264572144,0.3167944252490997,0.3040077090263366,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.6794787645339966,0.2138248682022094,0.9817598462104796,284.96795654296875,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5873263478279114,1.0,1.0,0.0,1.0,-3.021864175796509,3.0218567848205566,7.339676358242286e-06,2.333097219467163,0.8994870185852051,0.8994870185852051,0.0,177.3816680908203,149.0,28065.212890625,-0.0,2491.409423828125,1.0,282.1421813964844,283.9778137207031,290.27313232421875,292.0926818847656,293.1499938964844,293.1499938964844,282.45001220703125,35998.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188237547874451,1.0,0.0,0.0,3.649056196212769,3.649080276489258,8.88493786987965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.67333984375,0.0,1532.108154296875,1895.4371337890625,0.0,2644.67529296875,0.7485976815223694,1.0,0.0,3.0,1.0,0.0
12071280,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.776982307434082,0.3232172131538391,0.2944867312908172,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8858041167259216,0.4845722913742065,0.4618874192237854,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9929413795471193,0.6780858039855957,0.474568635225296,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7717751264572144,0.3167944252490997,0.3040077090263366,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.6794787645339966,0.2138248682022094,0.9817598462104796,284.96795654296875,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5873263478279114,1.0,1.0,0.0,1.0,-3.021864175796509,3.0218567848205566,7.339676358242286e-06,2.333097219467163,0.8994870185852051,0.8994870185852051,0.0,177.3816680908203,149.0,28065.212890625,-0.0,2491.409423828125,1.0,282.1421813964844,283.9778137207031,290.27313232421875,292.0926818847656,293.1499938964844,293.1499938964844,282.45001220703125,35998.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188237547874451,1.0,0.0,0.0,3.649056196212769,3.649080276489258,8.88493786987965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.67333984375,0.0,1532.108154296875,1895.4371337890625,0.0,2644.67529296875,0.7485976815223694,1.0,0.0,3.0,1.0,0.0
12071340,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.788692057132721,0.3231891989707947,0.2938514947891235,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.8990355730056763,0.4839362204074859,0.4606224596500397,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.9990000128746032,0.6805598735809326,0.4665660560131073,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.7834153175354004,0.3168207705020904,0.3034331798553467,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.6899400353431702,0.2137568742036819,0.9787837862968444,285.1800231933594,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1474914550781,285.180908203125,1.0,0.5788925886154175,1.0,1.0,0.0,1.0,-3.0063493251800537,3.0063419342041016,7.265645763254724e-06,2.32160758972168,0.903662383556366,0.903662383556366,0.0,166.515869140625,137.0,27204.654296875,-0.0,2406.2255859375,1.0,282.4417724609375,284.2176208496094,290.2183837890625,291.9594116210937,293.1499938964844,293.1499938964844,282.1499938964844,35819.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964288592338562,1.0,0.0,0.0,3.6567587852478014,3.656782865524292,8.922486358642345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.06494140625,0.0,1539.350341796875,1895.4371337890625,0.0,2438.821044921875,0.7498863339424133,1.0,0.0,3.0,1.0,0.0
12071400,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.788692057132721,0.3231891989707947,0.2938514947891235,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.8990355730056763,0.4839362204074859,0.4606224596500397,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.9990000128746032,0.6805598735809326,0.4665660560131073,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.7834153175354004,0.3168207705020904,0.3034331798553467,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.6899400353431702,0.2137568742036819,0.9787837862968444,285.1800231933594,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1474914550781,285.180908203125,1.0,0.5788925886154175,1.0,1.0,0.0,1.0,-3.0063493251800537,3.0063419342041016,7.265645763254724e-06,2.32160758972168,0.903662383556366,0.903662383556366,0.0,166.515869140625,137.0,27204.654296875,-0.0,2406.2255859375,1.0,282.4417724609375,284.2176208496094,290.2183837890625,291.9594116210937,293.1499938964844,293.1499938964844,282.1499938964844,35819.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964288592338562,1.0,0.0,0.0,3.6567587852478014,3.656782865524292,8.922486358642345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.06494140625,0.0,1539.350341796875,1895.4371337890625,0.0,2438.821044921875,0.7498863339424133,1.0,0.0,3.0,1.0,0.0
12071460,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7941647171974182,0.3226862251758575,0.2935598194599151,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.90524160861969,0.4831570386886596,0.4600489437580108,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.682685375213623,0.4568047821521759,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7889239192008972,0.3165487051010132,0.3032256066799164,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6948959827423096,0.2135574072599411,0.977760910987854,285.0118408203125,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1511535644531,285.0018310546875,1.0,0.5739926099777222,1.0,1.0,0.0,1.0,-2.991459846496582,2.991452693939209,7.193550572992535e-06,2.3099782466888428,0.9019691348075868,0.9019691348075868,0.0,161.4989471435547,137.0,27696.3984375,-0.0,2353.877685546875,1.0,282.19500732421875,284.0237731933594,290.31915283203125,292.1802673339844,293.1499938964844,293.1499938964844,282.1499938964844,35925.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040621280670166,1.0,0.0,0.0,3.658660650253296,3.658684730529785,8.931770594244881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.01025390625,0.0,1542.2645263671875,1895.4371337890625,0.0,2508.622314453125,0.7502396702766418,1.0,0.0,3.0,1.0,0.0
12071520,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7986462116241455,0.321699857711792,0.2927121222019195,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9107916951179504,0.4818921089172363,0.4589125216007232,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.6845829486846924,0.4480782747268677,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7936148643493652,0.3158997595310211,0.3026159405708313,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6990901827812195,0.2130850553512573,0.9754665493965148,284.94842529296875,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1519775390625,284.9456481933594,1.0,0.5691561698913574,1.0,1.0,0.0,1.0,-2.9750993251800537,2.9750921726226807,7.115271728252992e-06,2.29742693901062,0.9006785154342651,0.9006785154342651,0.0,156.9854278564453,125.0,27591.9296875,-0.0,2301.42431640625,1.0,282.1577453613281,283.96539306640625,290.327392578125,292.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36023.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090680241584778,1.0,0.0,0.0,3.657061100006104,3.6570851802825928,8.92396258223016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.63916015625,0.0,1541.214111328125,1895.4371337890625,0.0,2554.613525390625,0.7500403523445129,1.0,0.0,3.0,1.0,0.0
12071580,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8074789643287659,0.3187926411628723,0.2900703847408294,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.9226306080818176,0.4782609939575195,0.4555098116397857,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.9990000128746032,0.6883461475372314,0.4299671947956085,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8030219674110413,0.3137440085411072,0.3005344867706299,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.7073596119880676,0.2114698737859726,0.9677439332008362,284.6925964355469,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.149658203125,284.6896057128906,1.0,0.5581375956535339,1.0,1.0,0.0,1.0,-2.934286594390869,2.934279680252075,6.921669410075992e-06,2.26603102684021,0.8936117887496948,0.8936117887496948,0.0,147.59805297851562,128.0,27898.048828125,-0.0,2182.249267578125,1.0,281.8581848144531,283.6928100585937,290.332275390625,292.2123413085937,293.1499938964844,293.1499938964844,282.1499938964844,36325.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256880044937134,1.0,0.0,0.0,3.643409729003906,3.643433570861816,8.85746203493909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.08203125,0.0,1528.27783203125,1895.4371337890625,0.0,2708.343017578125,0.7477418184280396,1.0,0.0,3.0,1.0,0.0
12071640,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8074789643287659,0.3187926411628723,0.2900703847408294,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.9226306080818176,0.4782609939575195,0.4555098116397857,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.9990000128746032,0.6883461475372314,0.4299671947956085,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8030219674110413,0.3137440085411072,0.3005344867706299,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.7073596119880676,0.2114698737859726,0.9677439332008362,284.6925964355469,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.149658203125,284.6896057128906,1.0,0.5581375956535339,1.0,1.0,0.0,1.0,-2.934286594390869,2.934279680252075,6.921669410075992e-06,2.26603102684021,0.8936117887496948,0.8936117887496948,0.0,147.59805297851562,128.0,27898.048828125,-0.0,2182.249267578125,1.0,281.8581848144531,283.6928100585937,290.332275390625,292.2123413085937,293.1499938964844,293.1499938964844,282.1499938964844,36325.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256880044937134,1.0,0.0,0.0,3.643409729003906,3.643433570861816,8.85746203493909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.08203125,0.0,1528.27783203125,1895.4371337890625,0.0,2708.343017578125,0.7477418184280396,1.0,0.0,3.0,1.0,0.0
