time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071700,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8098894953727722,0.3177521526813507,0.288755863904953,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9260929226875304,0.4767917096614837,0.4537449181079864,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9990000128746032,0.6908776760101318,0.4241991639137268,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.8057019114494324,0.3128395080566406,0.2994051873683929,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.7096123695373535,0.2107518464326858,0.9634989500045776,284.83123779296875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1533508300781,284.8401794433594,1.0,0.5543332695960999,1.0,1.0,0.0,1.0,-2.9171745777130127,2.917167901992798,6.84076439938508e-06,2.2526352405548096,0.8931844830513,0.8931844830513,0.0,144.51028442382812,128.0,27112.328125,-0.0,2137.4111328125,1.0,282.1011047363281,283.8641357421875,290.2127380371094,291.95166015625,293.1499938964844,293.1499938964844,282.1499938964844,36290.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150856494903564,1.0,0.0,0.0,3.636127471923828,3.6361513137817374,8.822090080684575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.2265625,0.0,1519.9560546875,1895.4371337890625,0.0,2610.103271484375,0.7464604377746582,1.0,0.0,3.0,1.0,0.0
12071760,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8121911883354187,0.317244678735733,0.2880491018295288,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.929209530353546,0.4758714139461517,0.452605664730072,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.6938076615333557,0.4195020496845245,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8080858588218689,0.3123132288455963,0.2986925840377807,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7115996479988098,0.2103189378976822,0.9606755375862122,284.8791198730469,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.16217041015625,284.8799743652344,1.0,0.5513836145401001,1.0,1.0,0.0,1.0,-2.9050509929656982,2.9050443172454834,6.783875960536534e-06,2.243208169937134,0.8921844363212585,0.8921844363212585,0.0,142.09677124023438,131.0,26935.017578125,-0.0,2104.810302734375,1.0,282.1422119140625,283.9125366210937,290.1801147460937,291.9317932128906,293.1499938964844,293.1499938964844,282.45001220703125,36249.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060063719749451,1.0,0.0,0.0,3.631090879440308,3.6311147212982178,8.79766673733684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.35205078125,0.0,1514.0872802734375,1895.4371337890625,0.0,2526.465576171875,0.7454861402511597,1.0,0.0,3.0,1.0,0.0
12071820,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8159393668174744,0.3169999718666076,0.2875125408172607,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.9340710639953612,0.4749291241168976,0.4513457417488098,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.9990000128746032,0.6999872922897339,0.4127568006515503,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8118115067481995,0.3119341135025024,0.2980228960514068,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7147750854492188,0.2100221216678619,0.9579921960830688,285.0950622558594,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853332519531,285.0963134765625,1.0,0.5476498603820801,1.0,1.0,0.0,1.0,-2.8907415866851807,2.890734910964966,6.71713905830984e-06,2.2321274280548096,0.8934596180915833,0.8934596180915833,0.0,138.7940673828125,134.0,26084.671875,-0.0,2064.4140625,1.0,282.4416198730469,284.1575927734375,290.1303405761719,291.8008117675781,293.1499938964844,293.1499938964844,282.75,36078.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805584669113159,1.0,0.0,0.0,3.626801013946533,3.6268248558044434,8.77689217304578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.80859375,0.0,1508.098388671875,1895.4371337890625,0.0,2295.156005859375,0.744604766368866,1.0,0.0,3.0,1.0,0.0
12071880,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8159393668174744,0.3169999718666076,0.2875125408172607,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.9340710639953612,0.4749291241168976,0.4513457417488098,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.9990000128746032,0.6999872922897339,0.4127568006515503,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8118115067481995,0.3119341135025024,0.2980228960514068,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7147750854492188,0.2100221216678619,0.9579921960830688,285.0950622558594,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853332519531,285.0963134765625,1.0,0.5476498603820801,1.0,1.0,0.0,1.0,-2.8907415866851807,2.890734910964966,6.71713905830984e-06,2.2321274280548096,0.8934596180915833,0.8934596180915833,0.0,138.7940673828125,134.0,26084.671875,-0.0,2064.4140625,1.0,282.4416198730469,284.1575927734375,290.1303405761719,291.8008117675781,293.1499938964844,293.1499938964844,282.75,36078.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805584669113159,1.0,0.0,0.0,3.626801013946533,3.6268248558044434,8.77689217304578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.80859375,0.0,1508.098388671875,1895.4371337890625,0.0,2295.156005859375,0.744604766368866,1.0,0.0,3.0,1.0,0.0
12071940,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.8183037042617798,0.3172650039196014,0.2876059114933014,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.9369058609008788,0.4746540784835815,0.4509033560752868,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.9990000128746032,0.7060095071792603,0.4091329872608185,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.8141149878501892,0.3120938539505005,0.2980102300643921,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.7168661952018738,0.2102311253547668,0.958172619342804,285.315185546875,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2094421386719,285.3165588378906,1.0,0.5461607575416565,1.0,1.0,0.0,1.0,-2.886160135269165,2.88615345954895,6.696000127703883e-06,2.2286503314971924,0.8972393274307251,0.8972393274307251,0.0,137.16189575195312,137.0,25317.34765625,-0.0,2048.731689453125,1.0,282.7416076660156,284.4046936035156,290.1268005371094,291.74041748046875,293.1499938964844,293.1499938964844,283.04998779296875,35875.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589530944824219,1.0,0.0,0.0,3.6318557262420654,3.631879568099976,8.801374065114942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.890625,0.0,1512.1456298828125,1895.4371337890625,0.0,2103.396484375,0.7453952431678772,1.0,0.0,3.0,1.0,0.0
12072000,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.8183037042617798,0.3172650039196014,0.2876059114933014,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.9369058609008788,0.4746540784835815,0.4509033560752868,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.9990000128746032,0.7060095071792603,0.4091329872608185,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.8141149878501892,0.3120938539505005,0.2980102300643921,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.7168661952018738,0.2102311253547668,0.958172619342804,285.315185546875,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2094421386719,285.3165588378906,1.0,0.5461607575416565,1.0,1.0,0.0,1.0,-2.886160135269165,2.88615345954895,6.696000127703883e-06,2.2286503314971924,0.8972393274307251,0.8972393274307251,0.0,137.16189575195312,137.0,25317.34765625,-0.0,2048.731689453125,1.0,282.7416076660156,284.4046936035156,290.1268005371094,291.74041748046875,293.1499938964844,293.1499938964844,283.04998779296875,35875.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589530944824219,1.0,0.0,0.0,3.6318557262420654,3.631879568099976,8.801374065114942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.890625,0.0,1512.1456298828125,1895.4371337890625,0.0,2103.396484375,0.7453952431678772,1.0,0.0,3.0,1.0,0.0
12072060,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.8193115592002869,0.317784309387207,0.2880050241947174,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.9378060102462769,0.4747335314750671,0.4508888125419616,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.9990000128746032,0.7116602063179016,0.408100962638855,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.8150838017463684,0.312554121017456,0.2983653247356415,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7178933024406433,0.2107253074645996,0.9600332975387572,285.536376953125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23114013671875,285.5377502441406,1.0,0.5462839007377625,1.0,1.0,0.0,1.0,-2.888040065765381,2.888033390045166,6.70499139232561e-06,2.230220317840576,0.903502643108368,0.903502643108368,0.0,136.82632446289062,140.0,24603.9921875,-0.0,2050.21533203125,1.0,283.04168701171875,284.6513061523437,290.13092041015625,291.7001342773437,293.1499938964844,293.1499938964844,282.75,35661.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422680258750916,1.0,0.0,0.0,3.646741390228272,3.6467652320861816,8.873668662090495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.88037109375,0.0,1527.012451171875,1895.4371337890625,0.0,1958.94091796875,0.7479663491249084,1.0,0.0,3.0,1.0,0.0
12072120,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.8193115592002869,0.317784309387207,0.2880050241947174,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.9378060102462769,0.4747335314750671,0.4508888125419616,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.9990000128746032,0.7116602063179016,0.408100962638855,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.8150838017463684,0.312554121017456,0.2983653247356415,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7178933024406433,0.2107253074645996,0.9600332975387572,285.536376953125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23114013671875,285.5377502441406,1.0,0.5462839007377625,1.0,1.0,0.0,1.0,-2.888040065765381,2.888033390045166,6.70499139232561e-06,2.230220317840576,0.903502643108368,0.903502643108368,0.0,136.82632446289062,140.0,24603.9921875,-0.0,2050.21533203125,1.0,283.04168701171875,284.6513061523437,290.13092041015625,291.7001342773437,293.1499938964844,293.1499938964844,282.75,35661.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422680258750916,1.0,0.0,0.0,3.646741390228272,3.6467652320861816,8.873668662090495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.88037109375,0.0,1527.012451171875,1895.4371337890625,0.0,1958.94091796875,0.7479663491249084,1.0,0.0,3.0,1.0,0.0
12072180,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8169684410095215,0.3165321052074432,0.2874771058559418,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.9344304203987122,0.4730529189109802,0.4499473571777344,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.9990000128746032,0.7140796184539795,0.41106978058815,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8129798173904419,0.3117999136447906,0.2981253564357757,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.7162362337112427,0.2103487700223922,0.9600878953933716,285.3193664550781,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.22479248046875,285.3172912597656,1.0,0.5473055243492126,1.0,1.0,0.0,1.0,-2.8896265029907227,2.889619827270508,6.712962203891948e-06,2.23171329498291,0.9028028845787048,0.9028028845787048,0.0,138.0923309326172,143.0,25215.228515625,-0.0,2059.095458984375,1.0,282.7577819824219,284.4100646972656,290.2598876953125,291.94189453125,293.1499938964844,293.1499938964844,282.45001220703125,35837.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642726898193359,1.0,0.0,0.0,3.655475616455078,3.655499696731568,8.916226761357393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.7275390625,0.0,1538.0538330078125,1895.4371337890625,0.0,2150.15234375,0.7496368885040283,1.0,0.0,3.0,1.0,0.0
12072240,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8169684410095215,0.3165321052074432,0.2874771058559418,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.9344304203987122,0.4730529189109802,0.4499473571777344,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.9990000128746032,0.7140796184539795,0.41106978058815,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8129798173904419,0.3117999136447906,0.2981253564357757,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.7162362337112427,0.2103487700223922,0.9600878953933716,285.3193664550781,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.22479248046875,285.3172912597656,1.0,0.5473055243492126,1.0,1.0,0.0,1.0,-2.8896265029907227,2.889619827270508,6.712962203891948e-06,2.23171329498291,0.9028028845787048,0.9028028845787048,0.0,138.0923309326172,143.0,25215.228515625,-0.0,2059.095458984375,1.0,282.7577819824219,284.4100646972656,290.2598876953125,291.94189453125,293.1499938964844,293.1499938964844,282.45001220703125,35837.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642726898193359,1.0,0.0,0.0,3.655475616455078,3.655499696731568,8.916226761357393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.7275390625,0.0,1538.0538330078125,1895.4371337890625,0.0,2150.15234375,0.7496368885040283,1.0,0.0,3.0,1.0,0.0
12072300,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.8141302466392517,0.3152593970298767,0.2865906059741974,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.9306507706642152,0.4715041816234588,0.4487789869308471,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.9990000128746032,0.7138304710388184,0.4143030941486358,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8103436827659607,0.3108748197555542,0.2974868714809418,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.7139399647712708,0.2097017019987106,0.95816308259964,285.14453125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2113342285156,285.13348388671875,1.0,0.5478687286376953,1.0,1.0,0.0,1.0,-2.887965440750122,2.8879587650299072,6.705527084704954e-06,2.230555295944214,0.9002760052680969,0.9002760052680969,0.0,139.34288024902344,143.0,25796.05078125,-0.0,2062.478515625,1.0,282.50103759765625,284.2089233398437,290.3022155761719,292.08917236328125,293.1499938964844,293.1499938964844,282.45001220703125,35985.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803547382354736,1.0,0.0,0.0,3.655384302139282,3.655408382415772,8.915781108953524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.22802734375,0.0,1539.054931640625,1895.4371337890625,0.0,2293.325927734375,0.7496703863143921,1.0,0.0,3.0,1.0,0.0
12072360,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8103438019752502,0.3136889338493347,0.2853326201438904,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9257516860961914,0.4696104228496551,0.4471786022186279,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9990000128746032,0.7127457857131958,0.4184560477733612,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8067768812179565,0.3096639215946197,0.2965136766433716,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.710742712020874,0.2087882757186889,0.9548789858818054,285.0797119140625,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.19305419921875,285.0776062011719,1.0,0.5483750104904175,1.0,1.0,0.0,1.0,-2.884407520294189,2.8844008445739746,6.689281235594535e-06,2.2279257774353027,0.8981760144233704,0.8981760144233704,0.0,140.90757751464844,146.0,25781.875,-0.0,2064.233642578125,1.0,282.4580993652344,284.1492614746094,290.26129150390625,292.0103759765625,293.1499938964844,293.1499938964844,282.75,36112.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894228100776672,1.0,0.0,0.0,3.651461601257324,3.6514856815338135,8.896655003809428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.67626953125,0.0,1535.638427734375,1895.4371337890625,0.0,2375.14013671875,0.7490737438201904,1.0,0.0,3.0,1.0,0.0
12072420,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8038139343261719,0.3119890689849853,0.2834993302822113,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.9174078106880188,0.4672132432460785,0.4446043074131012,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.9990000128746032,0.711687445640564,0.4258830845355987,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8004381656646729,0.3081286549568176,0.2948926091194153,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.7047858238220215,0.2074665576219558,0.9486696124076844,285.2786560058594,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.17266845703125,285.2799377441406,1.0,0.5494237542152405,1.0,1.0,0.0,1.0,-2.8786191940307617,2.878612518310547,6.662667601631256e-06,2.2235474586486816,0.8992615342140198,0.8992615342140198,0.0,143.7643585205078,149.0,25011.404296875,-0.0,2068.610107421875,1.0,282.7421875,284.3772888183594,290.0909118652344,291.7272033691406,293.1499938964844,293.1499938964844,283.04998779296875,36021.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743688225746155,1.0,0.0,0.0,3.649581909179688,3.6496059894561768,8.887498097465141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.6337890625,0.0,1532.867919921875,1895.4371337890625,0.0,2239.7314453125,0.74870365858078,1.0,0.0,3.0,1.0,0.0
12072480,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8038139343261719,0.3119890689849853,0.2834993302822113,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.9174078106880188,0.4672132432460785,0.4446043074131012,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.9990000128746032,0.711687445640564,0.4258830845355987,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8004381656646729,0.3081286549568176,0.2948926091194153,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.7047858238220215,0.2074665576219558,0.9486696124076844,285.2786560058594,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.17266845703125,285.2799377441406,1.0,0.5494237542152405,1.0,1.0,0.0,1.0,-2.8786191940307617,2.878612518310547,6.662667601631256e-06,2.2235474586486816,0.8992615342140198,0.8992615342140198,0.0,143.7643585205078,149.0,25011.404296875,-0.0,2068.610107421875,1.0,282.7421875,284.3772888183594,290.0909118652344,291.7272033691406,293.1499938964844,293.1499938964844,283.04998779296875,36021.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743688225746155,1.0,0.0,0.0,3.649581909179688,3.6496059894561768,8.887498097465141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.6337890625,0.0,1532.867919921875,1895.4371337890625,0.0,2239.7314453125,0.74870365858078,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.7998642921447754,0.3115216493606567,0.2829523682594299,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.9121790528297424,0.4661591649055481,0.4434486031532287,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.9990000128746032,0.7122416496276855,0.4312176704406738,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.7964541912078857,0.3075891137123108,0.2942747771739959,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.7009212970733643,0.2068795561790466,0.9457169771194458,285.5003356933594,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1683044433594,285.5017395019531,1.0,0.5508604049682617,1.0,1.0,0.0,1.0,-2.878688097000122,2.8786814212799072,6.663242402282776e-06,2.223714828491211,0.9029855728149414,0.9029855728149414,0.0,146.01356506347656,152.0,24270.55859375,-0.0,2079.7705078125,1.0,283.04180908203125,284.6256103515625,290.02667236328125,291.5882873535156,293.1499938964844,293.1499938964844,282.75,35852.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507532238960266,1.0,0.0,0.0,3.65571665763855,3.65574049949646,8.917401714825246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.15185546875,0.0,1538.4329833984375,1895.4371337890625,0.0,2031.9713134765625,0.7497177124023438,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.7998642921447754,0.3115216493606567,0.2829523682594299,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.9121790528297424,0.4661591649055481,0.4434486031532287,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.9990000128746032,0.7122416496276855,0.4312176704406738,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.7964541912078857,0.3075891137123108,0.2942747771739959,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.7009212970733643,0.2068795561790466,0.9457169771194458,285.5003356933594,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1683044433594,285.5017395019531,1.0,0.5508604049682617,1.0,1.0,0.0,1.0,-2.878688097000122,2.8786814212799072,6.663242402282776e-06,2.223714828491211,0.9029855728149414,0.9029855728149414,0.0,146.01356506347656,152.0,24270.55859375,-0.0,2079.7705078125,1.0,283.04180908203125,284.6256103515625,290.02667236328125,291.5882873535156,293.1499938964844,293.1499938964844,282.75,35852.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507532238960266,1.0,0.0,0.0,3.65571665763855,3.65574049949646,8.917401714825246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.15185546875,0.0,1538.4329833984375,1895.4371337890625,0.0,2031.9713134765625,0.7497177124023438,1.0,0.0,3.0,1.0,0.0
12072660,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.7973551154136658,0.3106450140476227,0.2825804054737091,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.9090075492858888,0.4649805128574371,0.4427652359008789,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.9990000128746032,0.7117374539375305,0.4346133768558502,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.7940183877944946,0.3069323003292084,0.2939572930335998,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.6986081600189209,0.2063319385051727,0.9443159103393556,285.32354736328125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1595458984375,285.31610107421875,1.0,0.5518734455108643,1.0,1.0,0.0,1.0,-2.8794398307800293,2.8794331550598145,6.66707137497724e-06,2.224451065063477,0.9008228778839112,0.9008228778839112,0.0,147.490966796875,152.0,24858.552734375,-0.0,2088.280517578125,1.0,282.7835998535156,284.4224853515625,290.14166259765625,291.8179931640625,293.1499938964844,293.1499938964844,282.75,35980.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603344917297363,1.0,0.0,0.0,3.65649938583374,3.6565234661102295,8.921221024138504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.24462890625,0.0,1540.268798828125,1895.4371337890625,0.0,2115.507080078125,0.7498872876167297,1.0,0.0,3.0,1.0,0.0
12072720,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.7947446703910828,0.3096701204776764,0.2818824648857116,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.9059919714927672,0.4637877345085144,0.4418387115001678,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835998535156,0.9990000128746032,0.7107035517692566,0.437701940536499,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.7915984392166138,0.3061979413032532,0.2934253811836242,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.6963320970535278,0.2057415544986724,0.9423277974128724,285.2839050292969,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.148681640625,285.2818908691406,1.0,0.5524951815605164,1.0,1.0,0.0,1.0,-2.878173828125,2.878167152404785,6.661440693278564e-06,2.223576068878174,0.8996810913085938,0.8996810913085938,0.0,148.76817321777344,155.0,24847.3828125,-0.0,2092.425537109375,1.0,282.7577514648437,284.38623046875,290.1476745605469,291.8065185546875,293.1499938964844,293.1499938964844,282.45001220703125,36055.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651557326316833,1.0,0.0,0.0,3.6545369625091553,3.654561042785645,8.911647455533966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.8994140625,0.0,1538.64013671875,1895.4371337890625,0.0,2157.9443359375,0.7496020793914795,1.0,0.0,3.0,1.0,0.0
12072780,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7866951823234558,0.3063757717609405,0.2793438732624054,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8972610831260681,0.4598457515239715,0.4386029243469238,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.7059648633003235,0.4468238651752472,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7841536402702332,0.3036186099052429,0.2913952767848968,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6892303824424744,0.2036452889442443,0.9346646666526794,285.04541015625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1119384765625,285.04327392578125,1.0,0.5537718534469604,1.0,1.0,0.0,1.0,-2.8705532550811768,2.870546579360962,6.626722097280435e-06,2.217916965484619,0.8923892974853516,0.8923892974853516,0.0,152.4431915283203,143.0,25374.46875,-0.0,2097.65576171875,1.0,282.4582214355469,284.1280822753906,290.1622314453125,291.8826599121094,293.1499938964844,293.1499938964844,282.75,36354.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860899567604065,1.0,0.0,0.0,3.639517545700073,3.6395416259765625,8.838548524181533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.34619140625,0.0,1524.1844482421875,1895.4371337890625,0.0,2344.98681640625,0.7470541000366211,1.0,0.0,3.0,1.0,0.0
12072840,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7866951823234558,0.3063757717609405,0.2793438732624054,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8972610831260681,0.4598457515239715,0.4386029243469238,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.7059648633003235,0.4468238651752472,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7841536402702332,0.3036186099052429,0.2913952767848968,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6892303824424744,0.2036452889442443,0.9346646666526794,285.04541015625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1119384765625,285.04327392578125,1.0,0.5537718534469604,1.0,1.0,0.0,1.0,-2.8705532550811768,2.870546579360962,6.626722097280435e-06,2.217916965484619,0.8923892974853516,0.8923892974853516,0.0,152.4431915283203,143.0,25374.46875,-0.0,2097.65576171875,1.0,282.4582214355469,284.1280822753906,290.1622314453125,291.8826599121094,293.1499938964844,293.1499938964844,282.75,36354.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860899567604065,1.0,0.0,0.0,3.639517545700073,3.6395416259765625,8.838548524181533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.34619140625,0.0,1524.1844482421875,1895.4371337890625,0.0,2344.98681640625,0.7470541000366211,1.0,0.0,3.0,1.0,0.0
12072900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.7847960591316223,0.3050652146339416,0.2779231965541839,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.8953695297241211,0.4581575691699981,0.4367724359035492,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.9990000128746032,0.7038694620132446,0.4477002620697021,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.7824975252151489,0.3024736940860748,0.2901666760444641,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.6874592304229736,0.2026401460170745,0.929760992527008,285.1899719238281,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0980529785156,285.199462890625,1.0,0.552153468132019,1.0,1.0,0.0,1.0,-2.8603405952453613,2.8603339195251465,6.580105036846362e-06,2.21022891998291,0.8918313980102539,0.8918313980102539,0.0,152.44888305664062,143.0,24652.1328125,-0.0,2080.60693359375,1.0,282.7010192871094,284.30401611328125,290.0382995605469,291.6275939941406,293.1499938964844,293.1499938964844,282.75,36318.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770300507545471,1.0,0.0,0.0,3.6316123008728014,3.631636142730713,8.80019456417358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.17431640625,0.0,1515.1800537109375,1895.4371337890625,0.0,2263.51611328125,0.7456580400466919,1.0,0.0,3.0,1.0,0.0
12072960,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.785365879535675,0.304269015789032,0.2769948244094848,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.896112859249115,0.4569838643074035,0.4354418814182281,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9990000128746032,0.7030765414237976,0.445259690284729,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.783114492893219,0.3016883134841919,0.289251297712326,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.6877403259277344,0.2018967866897583,0.9257538318634032,285.2393798828125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.0924072265625,285.2402038574219,1.0,0.5496433973312378,1.0,1.0,0.0,1.0,-2.8487772941589355,2.8487706184387207,6.527165623992914e-06,2.2013638019561768,0.8906223177909851,0.8906223177909851,0.0,150.9459228515625,131.0,24479.734375,-0.0,2054.103759765625,1.0,282.7421569824219,284.353271484375,290.0003662109375,291.60498046875,293.1499938964844,293.1499938964844,283.04998779296875,36280.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689698934555054,1.0,0.0,0.0,3.625861883163452,3.6258857250213614,8.77234697327367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.023193359375,0.0,1508.56103515625,1895.4371337890625,0.0,2191.696533203125,0.7445545792579651,1.0,0.0,3.0,1.0,0.0
12073020,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.7911838889122009,0.3035061955451965,0.2758953273296356,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.9026947021484376,0.4555212557315826,0.4336124062538147,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.9990000128746032,0.704953670501709,0.4340465366840362,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.7888117432594299,0.3007733821868896,0.2879993021488189,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.6924386024475098,0.2009641677141189,0.9198485612869264,285.4500427246094,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0977478027344,285.4508361816406,1.0,0.5426045656204224,1.0,1.0,0.0,1.0,-2.8231799602508545,2.8231735229492188,6.410658897948451e-06,2.181703567504883,0.8912052512168884,0.8912052512168884,0.0,145.1555633544922,134.0,23551.6328125,-0.0,1984.256591796875,1.0,283.04156494140625,284.5942077636719,289.9353332519531,291.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,36126.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432591319084167,1.0,0.0,0.0,3.6195228099823,3.61954665184021,8.741700980863243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.21337890625,0.0,1500.4603271484375,1895.4371337890625,0.0,1967.423095703125,0.7413094639778137,1.0,0.0,3.0,1.0,0.0
12073080,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.7911838889122009,0.3035061955451965,0.2758953273296356,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.9026947021484376,0.4555212557315826,0.4336124062538147,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.9990000128746032,0.704953670501709,0.4340465366840362,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.7888117432594299,0.3007733821868896,0.2879993021488189,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.6924386024475098,0.2009641677141189,0.9198485612869264,285.4500427246094,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0977478027344,285.4508361816406,1.0,0.5426045656204224,1.0,1.0,0.0,1.0,-2.8231799602508545,2.8231735229492188,6.410658897948451e-06,2.181703567504883,0.8912052512168884,0.8912052512168884,0.0,145.1555633544922,134.0,23551.6328125,-0.0,1984.256591796875,1.0,283.04156494140625,284.5942077636719,289.9353332519531,291.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,36126.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432591319084167,1.0,0.0,0.0,3.6195228099823,3.61954665184021,8.741700980863243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.21337890625,0.0,1500.4603271484375,1895.4371337890625,0.0,1967.423095703125,0.7413094639778137,1.0,0.0,3.0,1.0,0.0
12073140,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.7945566177368164,0.3027888238430023,0.2752177119255066,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.906451940536499,0.4541818499565124,0.4323022067546844,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.9990000128746032,0.7085558772087097,0.4276477098464966,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.7920808792114258,0.3000029325485229,0.2871945798397064,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.6951334476470947,0.2002818286418914,0.9162318706512452,285.5234680175781,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.11187744140625,285.5235900878906,1.0,0.5388970971107483,1.0,1.0,0.0,1.0,-2.807771682739258,2.807765245437622,6.340721029118868e-06,2.169726610183716,0.8909700512886047,0.8909700512886047,0.0,141.8738250732422,137.0,23109.451171875,-0.0,1943.7515869140625,1.0,283.14697265625,284.6824645996094,289.9647521972656,291.4720153808594,293.1499938964844,293.1499938964844,283.1499938964844,35658.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312641739845276,1.0,0.0,0.0,3.595017671585083,3.595041036605835,8.623733833701408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.66259765625,0.0,1470.336181640625,1895.4371337890625,0.0,1865.673583984375,0.7351895570755005,1.0,0.0,3.0,1.0,0.0
12073200,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.7945566177368164,0.3027888238430023,0.2752177119255066,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.906451940536499,0.4541818499565124,0.4323022067546844,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.9990000128746032,0.7085558772087097,0.4276477098464966,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.7920808792114258,0.3000029325485229,0.2871945798397064,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.6951334476470947,0.2002818286418914,0.9162318706512452,285.5234680175781,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.11187744140625,285.5235900878906,1.0,0.5388970971107483,1.0,1.0,0.0,1.0,-2.807771682739258,2.807765245437622,6.340721029118868e-06,2.169726610183716,0.8909700512886047,0.8909700512886047,0.0,141.8738250732422,137.0,23109.451171875,-0.0,1943.7515869140625,1.0,283.14697265625,284.6824645996094,289.9647521972656,291.4720153808594,293.1499938964844,293.1499938964844,283.1499938964844,35658.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312641739845276,1.0,0.0,0.0,3.595017671585083,3.595041036605835,8.623733833701408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.66259765625,0.0,1470.336181640625,1895.4371337890625,0.0,1865.673583984375,0.7351895570755005,1.0,0.0,3.0,1.0,0.0
12073260,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249938964844,0.7944210767745972,0.3015486299991607,0.2742171585559845,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.9062564969062804,0.4523370265960693,0.4306855201721191,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.9990000128746032,0.7106426358222961,0.4263048470020294,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249938964844,0.7920037508010864,0.2988751232624054,0.2862115800380707,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52508544921875,0.6948994994163513,0.1993989646434784,0.9124911427497864,285.52496337890625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.524658203125,1.0,0.5370573401451111,1.0,1.0,0.0,1.0,-2.797332525253296,2.79732608795166,6.29384021522128e-06,2.1617424488067627,0.8894613981246948,0.8894613981246948,0.0,140.9273681640625,140.0,22907.34375,-0.0,1922.6243896484373,1.0,283.14990234375,284.6915283203125,289.9931640625,291.5078125,293.1499938964844,293.1499938964844,283.1499938964844,34919.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308678030967712,1.0,0.0,0.0,3.55137300491333,3.551395893096924,8.415614729528897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.00439453125,0.0,1418.3192138671875,1895.4371337890625,0.0,1862.345703125,0.7262168526649475,1.0,0.0,3.0,1.0,0.0
12073320,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249938964844,0.7944210767745972,0.3015486299991607,0.2742171585559845,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.9062564969062804,0.4523370265960693,0.4306855201721191,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.9990000128746032,0.7106426358222961,0.4263048470020294,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249938964844,0.7920037508010864,0.2988751232624054,0.2862115800380707,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52508544921875,0.6948994994163513,0.1993989646434784,0.9124911427497864,285.52496337890625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.524658203125,1.0,0.5370573401451111,1.0,1.0,0.0,1.0,-2.797332525253296,2.79732608795166,6.29384021522128e-06,2.1617424488067627,0.8894613981246948,0.8894613981246948,0.0,140.9273681640625,140.0,22907.34375,-0.0,1922.6243896484373,1.0,283.14990234375,284.6915283203125,289.9931640625,291.5078125,293.1499938964844,293.1499938964844,283.1499938964844,34919.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308678030967712,1.0,0.0,0.0,3.55137300491333,3.551395893096924,8.415614729528897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.00439453125,0.0,1418.3192138671875,1895.4371337890625,0.0,1862.345703125,0.7262168526649475,1.0,0.0,3.0,1.0,0.0
12073380,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.7917807698249817,0.2999590933322906,0.2728904187679291,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.9032452702522278,0.4501144587993622,0.428706556558609,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.9990000128746032,0.7110342383384705,0.4283768236637115,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.789498507976532,0.2974439561367035,0.284959465265274,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.6924486756324768,0.1982741057872772,0.9078702330589294,285.52655029296875,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.11328125,285.5263671875,1.0,0.536381185054779,1.0,1.0,0.0,1.0,-2.788789987564087,2.7887837886810303,6.2556605371355545e-06,2.155234098434448,0.887239933013916,0.887239933013916,0.0,141.4828643798828,143.0,22709.47265625,-0.0,1911.762939453125,1.0,283.1499938964844,284.7015380859375,289.9822692871094,291.49444580078125,293.1499938964844,293.1499938964844,283.1499938964844,34055.24609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322577834129333,1.0,0.0,0.0,3.497688055038452,3.4977102279663086,8.163106599567982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.34716796875,0.0,1356.2806396484375,1895.4371337890625,0.0,1874.02490234375,0.7153142094612122,1.0,0.0,3.0,1.0,0.0
12073440,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.7917807698249817,0.2999590933322906,0.2728904187679291,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.9032452702522278,0.4501144587993622,0.428706556558609,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.9990000128746032,0.7110342383384705,0.4283768236637115,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.789498507976532,0.2974439561367035,0.284959465265274,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.6924486756324768,0.1982741057872772,0.9078702330589294,285.52655029296875,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.11328125,285.5263671875,1.0,0.536381185054779,1.0,1.0,0.0,1.0,-2.788789987564087,2.7887837886810303,6.2556605371355545e-06,2.155234098434448,0.887239933013916,0.887239933013916,0.0,141.4828643798828,143.0,22709.47265625,-0.0,1911.762939453125,1.0,283.1499938964844,284.7015380859375,289.9822692871094,291.49444580078125,293.1499938964844,293.1499938964844,283.1499938964844,34055.24609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322577834129333,1.0,0.0,0.0,3.497688055038452,3.4977102279663086,8.163106599567982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.34716796875,0.0,1356.2806396484375,1895.4371337890625,0.0,1874.02490234375,0.7153142094612122,1.0,0.0,3.0,1.0,0.0
12073500,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.7898687124252319,0.2990972697734833,0.2721655070781708,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9011133313179016,0.448925256729126,0.4276416301727295,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9990000128746032,0.7107105851173401,0.4302597939968109,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.7876582145690918,0.2966596782207489,0.2842707633972168,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303955078125,0.690667450428009,0.1976446509361267,0.9052919745445251,285.5304870605469,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.1087951660156,285.53057861328125,1.0,0.5363333225250244,1.0,1.0,0.0,1.0,-2.784975051879883,2.784968852996826,6.238659807422664e-06,2.1523327827453613,0.8859022259712219,0.8859022259712219,0.0,142.1362762451172,143.0,22600.224609375,-0.0,1908.854736328125,1.0,283.1499938964844,284.7107849121094,289.9690246582031,291.4766845703125,293.1499938964844,293.1499938964844,283.1499938964844,33423.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323964834213257,1.0,0.0,0.0,3.459310293197632,3.459332227706909,7.984953072082135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.18896484375,0.0,1312.914306640625,1895.4371337890625,0.0,1875.1922607421875,0.7103697061538696,1.0,0.0,3.0,1.0,0.0
