time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073560,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.7876948714256287,0.298203706741333,0.2714185118675232,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.8986859917640686,0.4476989805698395,0.4265478253364563,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.9990000128746032,0.7100849747657776,0.4325409531593323,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.7855544686317444,0.2958415150642395,0.2835556864738464,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.6886303424835205,0.19697967171669,0.902579426765442,285.5307922363281,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1031799316406,285.5307312011719,1.0,0.5364259481430054,1.0,1.0,0.0,1.0,-2.7813847064971924,2.781378507614136,6.222684987733373e-06,2.149604558944702,0.8843361139297485,0.8843361139297485,0.0,142.97036743164062,146.0,22509.328125,-0.0,1907.1614990234373,1.0,283.1499938964844,284.7147827148437,289.95440673828125,291.45751953125,293.1499938964844,293.1499938964844,283.1499938964844,33124.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320760488510132,1.0,0.0,0.0,3.4371461868286133,3.4371676445007324,7.882960062488564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.06494140625,0.0,1288.7431640625,1895.4371337890625,0.0,1872.4962158203125,0.7030997276306152,1.0,0.0,3.0,1.0,0.0
12073620,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.782799243927002,0.2963476181030273,0.269866943359375,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.8932083249092102,0.4451653063297272,0.4242870211601257,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.9990000128746032,0.7080397009849548,0.437973290681839,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.7807954549789429,0.2941263914108276,0.2820574641227722,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.6840110421180725,0.1955670118331909,0.8968128561973572,285.5371398925781,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0897216796875,285.5371398925781,1.0,0.5369118452072144,1.0,1.0,0.0,1.0,-2.7746002674102783,2.7745940685272217,6.192559794726549e-06,2.144451379776001,0.8807429671287537,0.8807429671287537,0.0,145.0418701171875,149.0,22303.80078125,-0.0,1906.3115234375,1.0,283.1499938964844,284.7306213378906,289.924072265625,291.4147033691406,293.1499938964844,293.1499938964844,283.1499938964844,32160.029296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301080226898193,1.0,0.0,0.0,3.3712964057922363,3.371317148208618,7.583805086142092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.92236328125,0.0,1218.1026611328125,1895.4371337890625,0.0,1855.973388671875,0.6898790001869202,1.0,0.0,3.0,1.0,0.0
12073680,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.782799243927002,0.2963476181030273,0.269866943359375,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.8932083249092102,0.4451653063297272,0.4242870211601257,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.9990000128746032,0.7080397009849548,0.437973290681839,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.7807954549789429,0.2941263914108276,0.2820574641227722,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.6840110421180725,0.1955670118331909,0.8968128561973572,285.5371398925781,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0897216796875,285.5371398925781,1.0,0.5369118452072144,1.0,1.0,0.0,1.0,-2.7746002674102783,2.7745940685272217,6.192559794726549e-06,2.144451379776001,0.8807429671287537,0.8807429671287537,0.0,145.0418701171875,149.0,22303.80078125,-0.0,1906.3115234375,1.0,283.1499938964844,284.7306213378906,289.924072265625,291.4147033691406,293.1499938964844,293.1499938964844,283.1499938964844,32160.029296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301080226898193,1.0,0.0,0.0,3.3712964057922363,3.371317148208618,7.583805086142092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.92236328125,0.0,1218.1026611328125,1895.4371337890625,0.0,1855.973388671875,0.6898790001869202,1.0,0.0,3.0,1.0,0.0
12073740,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.7774710655212402,0.2944166362285614,0.2682570815086365,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.8872329592704773,0.4425438344478607,0.4219520986080169,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.9990000128746032,0.7050150036811829,0.4441723525524139,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.7755970358848572,0.2923244535923004,0.2804863750934601,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.6789485812187195,0.1940699815750122,0.8907008767127991,285.5451965332031,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0754089355469,285.5452575683594,1.0,0.5376622676849365,1.0,1.0,0.0,1.0,-2.768075942993164,2.7680697441101074,6.163650596135994e-06,2.1394922733306885,0.876443088054657,0.876443088054657,0.0,147.48562622070312,152.0,22090.646484375,-0.0,1907.62158203125,1.0,283.1499938964844,284.7487487792969,289.89617919921875,291.3731384277344,293.1499938964844,293.1499938964844,283.1499938964844,31178.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270365357398987,1.0,0.0,0.0,3.300946950912476,3.30096697807312,7.270602964126738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.12255859375,0.0,1145.775634765625,1895.4371337890625,0.0,1830.300048828125,0.6758108735084534,1.0,0.0,3.0,1.0,0.0
12073800,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.7774710655212402,0.2944166362285614,0.2682570815086365,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.8872329592704773,0.4425438344478607,0.4219520986080169,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.9990000128746032,0.7050150036811829,0.4441723525524139,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.7755970358848572,0.2923244535923004,0.2804863750934601,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.6789485812187195,0.1940699815750122,0.8907008767127991,285.5451965332031,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0754089355469,285.5452575683594,1.0,0.5376622676849365,1.0,1.0,0.0,1.0,-2.768075942993164,2.7680697441101074,6.163650596135994e-06,2.1394922733306885,0.876443088054657,0.876443088054657,0.0,147.48562622070312,152.0,22090.646484375,-0.0,1907.62158203125,1.0,283.1499938964844,284.7487487792969,289.89617919921875,291.3731384277344,293.1499938964844,293.1499938964844,283.1499938964844,31178.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270365357398987,1.0,0.0,0.0,3.300946950912476,3.30096697807312,7.270602964126738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.12255859375,0.0,1145.775634765625,1895.4371337890625,0.0,1830.300048828125,0.6758108735084534,1.0,0.0,3.0,1.0,0.0
12073860,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.7737253904342651,0.2930699288845062,0.2671335935592651,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.8830253481864929,0.4407209157943725,0.4203276932239532,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.9990000128746032,0.702410876750946,0.4486580789089203,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.7719365358352661,0.2910600900650024,0.2793827056884765,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.6753760576248169,0.1930184960365295,0.8863964080810547,285.5533752441406,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0665283203125,285.5535888671875,1.0,0.5382640957832336,1.0,1.0,0.0,1.0,-2.763664960861206,2.7636587619781494,6.144132839835947e-06,2.136133909225464,0.8731316924095154,0.8731316924095154,0.0,149.2886962890625,152.0,21932.97265625,-0.0,1909.21044921875,1.0,283.1499938964844,284.76470947265625,289.87841796875,291.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,30385.474609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246184349060059,1.0,0.0,0.0,3.244328022003174,3.244347333908081,7.023325565569394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.599853515625,0.0,1089.5985107421875,1895.4371337890625,0.0,1810.1871337890625,0.6673817038536072,1.0,0.0,3.0,1.0,0.0
12073920,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.7719515562057495,0.2924250960350036,0.2665989100933075,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.8810304999351501,0.4398502707481384,0.4195553064346313,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.9990000128746032,0.700987696647644,0.4508140683174133,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.7702019214630127,0.2904542684555053,0.2788558006286621,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547180175781,0.6736840009689331,0.1925205886363983,0.8843516111373901,285.5548095703125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0628967285156,285.5549621582031,1.0,0.5385648608207703,1.0,1.0,0.0,1.0,-2.761594533920288,2.7615885734558105,6.134978775662603e-06,2.1345560550689697,0.8714185357093811,0.8714185357093811,0.0,150.16415405273438,140.0,21867.982421875,-0.0,1910.0904541015625,1.0,283.1499938964844,284.7690124511719,289.87066650390625,291.3336181640625,293.1499938964844,293.1499938964844,283.1499938964844,30189.900390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234729528427124,1.0,0.0,0.0,3.226454734802246,3.226473808288574,6.946154940123961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.553955078125,0.0,1072.6041259765625,1895.4371337890625,0.0,1800.690185546875,0.6609678864479065,1.0,0.0,3.0,1.0,0.0
12073980,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.771765947341919,0.290362149477005,0.2647238075733185,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.8810409903526306,0.437065839767456,0.4169162511825561,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.9990000128746032,0.69701087474823,0.4479627609252929,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7701067924499512,0.2885029315948486,0.2769902646541595,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.6732185482978821,0.1909232586622238,0.8770373463630676,285.5601806640625,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05535888671875,285.55987548828125,1.0,0.5343743562698364,1.0,1.0,0.0,1.0,-2.741729497909546,2.7417232990264893,6.047587248758646e-06,2.1194608211517334,0.865546464920044,0.865546464920044,0.0,148.19422912597656,128.0,21555.990234375,-0.0,1869.9403076171875,1.0,283.1499938964844,284.7862548828125,289.8451232910156,291.29168701171875,293.1499938964844,293.1499938964844,283.1499938964844,29202.255859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195616960525513,1.0,0.0,0.0,3.1478211879730225,3.1478395462036133,6.611704179704248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.1962890625,0.0,999.08349609375,1895.4371337890625,0.0,1768.41650390625,0.6453576683998108,1.0,0.0,3.0,1.0,0.0
12074040,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.771765947341919,0.290362149477005,0.2647238075733185,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.8810409903526306,0.437065839767456,0.4169162511825561,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.9990000128746032,0.69701087474823,0.4479627609252929,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7701067924499512,0.2885029315948486,0.2769902646541595,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.6732185482978821,0.1909232586622238,0.8770373463630676,285.5601806640625,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05535888671875,285.55987548828125,1.0,0.5343743562698364,1.0,1.0,0.0,1.0,-2.741729497909546,2.7417232990264893,6.047587248758646e-06,2.1194608211517334,0.865546464920044,0.865546464920044,0.0,148.19422912597656,128.0,21555.990234375,-0.0,1869.9403076171875,1.0,283.1499938964844,284.7862548828125,289.8451232910156,291.29168701171875,293.1499938964844,293.1499938964844,283.1499938964844,29202.255859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195616960525513,1.0,0.0,0.0,3.1478211879730225,3.1478395462036133,6.611704179704248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.1962890625,0.0,999.08349609375,1895.4371337890625,0.0,1768.41650390625,0.6453576683998108,1.0,0.0,3.0,1.0,0.0
12074100,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.773240864276886,0.2893227040767669,0.263725221157074,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.8828708529472351,0.4356523156166076,0.4155214726924896,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.9990000128746032,0.6958267688751221,0.4437553584575653,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.7716113328933716,0.2875056862831116,0.2759845554828644,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56317138671875,0.6743826866149902,0.1901083886623382,0.8730650544166565,285.5632019042969,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.052978515625,285.56304931640625,1.0,0.5310227870941162,1.0,1.0,0.0,1.0,-2.727818489074707,2.727812528610229,5.986487849440891e-06,2.108760356903076,0.8622780442237854,0.8622780442237854,0.0,145.85252380371094,128.0,21359.34375,-0.0,1837.657958984375,1.0,283.1499938964844,284.79705810546875,289.8307800292969,291.26666259765625,293.1499938964844,293.1499938964844,283.1499938964844,28545.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172431349754333,1.0,0.0,0.0,3.0979163646698,3.0979340076446533,6.403725478776323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.809326171875,0.0,953.9780883789062,1895.4371337890625,0.0,1749.3985595703125,0.6382424831390381,1.0,0.0,3.0,1.0,0.0
12074160,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.7755520939826965,0.288284957408905,0.2627085149288177,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.8856655359268188,0.4342310130596161,0.4140987992286682,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.9990000128746032,0.6952719688415527,0.4381637275218963,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.773936927318573,0.2864963412284851,0.27494677901268,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.560791015625,0.6762843728065491,0.1892878860235214,0.8689583539962769,285.5606384277344,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0508728027344,285.56011962890625,1.0,0.5270146727561951,1.0,1.0,0.0,1.0,-2.7119882106781006,2.711982250213623,5.91728485233034e-06,2.0965592861175537,0.8586944937705994,0.8586944937705994,0.0,142.8654022216797,116.0,21170.71484375,-0.0,1799.78955078125,1.0,283.1499938964844,284.8007202148437,289.8162536621094,291.2417297363281,293.1499938964844,293.1499938964844,283.1499938964844,28222.13671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146596312522888,1.0,0.0,0.0,3.064671516418457,3.0646889209747314,6.267021603889589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.35986328125,0.0,925.3905029296876,1895.4371337890625,0.0,1728.3089599609375,0.6289198994636536,1.0,0.0,3.0,1.0,0.0
12074220,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.7823688983917236,0.2862312197685241,0.2606384456157684,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.8937698602676392,0.4313847422599792,0.4111899733543396,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.6960785984992981,0.4236776530742645,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.7807349562644958,0.2844483554363251,0.272788941860199,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.6820196509361267,0.1876429766416549,0.8604621887207031,285.5589294433594,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0478515625,285.558349609375,1.0,0.5174571871757507,1.0,1.0,0.0,1.0,-2.6757986545562744,2.675792694091797,5.760482963523828e-06,2.068615198135376,0.8508191704750061,0.8508191704750061,0.0,135.45327758789062,119.0,20736.224609375,-0.0,1712.0472412109375,1.0,283.1499938964844,284.81463623046875,289.78546142578125,291.1860656738281,293.1499938964844,293.1499938964844,283.1499938964844,27248.03515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084487676620483,1.0,0.0,0.0,2.9766786098480225,2.97669529914856,5.912310712119506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.789794921875,0.0,851.7506103515625,1895.4371337890625,0.0,1678.0567626953125,0.6115981936454773,1.0,0.0,3.0,1.0,0.0
12074280,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.7823688983917236,0.2862312197685241,0.2606384456157684,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.8937698602676392,0.4313847422599792,0.4111899733543396,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.6960785984992981,0.4236776530742645,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.7807349562644958,0.2844483554363251,0.272788941860199,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.6820196509361267,0.1876429766416549,0.8604621887207031,285.5589294433594,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0478515625,285.558349609375,1.0,0.5174571871757507,1.0,1.0,0.0,1.0,-2.6757986545562744,2.675792694091797,5.760482963523828e-06,2.068615198135376,0.8508191704750061,0.8508191704750061,0.0,135.45327758789062,119.0,20736.224609375,-0.0,1712.0472412109375,1.0,283.1499938964844,284.81463623046875,289.78546142578125,291.1860656738281,293.1499938964844,293.1499938964844,283.1499938964844,27248.03515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084487676620483,1.0,0.0,0.0,2.9766786098480225,2.97669529914856,5.912310712119506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.789794921875,0.0,851.7506103515625,1895.4371337890625,0.0,1678.0567626953125,0.6115981936454773,1.0,0.0,3.0,1.0,0.0
12074340,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.7853747010231018,0.2842340469360351,0.2587209641933441,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.89741051197052,0.4285760521888733,0.4084177911281585,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.9990000128746032,0.6982205510139465,0.4158713817596435,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.7836774587631226,0.2823929488658905,0.2707284092903137,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.6842942237854004,0.1860099285840988,0.8525461554527283,285.56280517578125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0485534667969,285.562744140625,1.0,0.5116131901741028,1.0,1.0,0.0,1.0,-2.6487786769866943,2.648772954940796,5.644306838803459e-06,2.0475199222564697,0.8419874906539917,0.8419874906539917,0.0,131.27639770507812,122.0,20343.095703125,-0.0,1654.064697265625,1.0,283.1499938964844,284.8348999023437,289.7554016113281,291.1305236816406,293.1499938964844,293.1499938964844,283.1499938964844,26275.17578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011536359786987,1.0,0.0,0.0,2.8837125301361084,2.883728265762329,5.548776584873849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.034912109375,0.0,778.5655517578125,1895.4371337890625,0.0,1619.8692626953125,0.5933697819709778,1.0,0.0,3.0,1.0,0.0
12074400,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.7853747010231018,0.2842340469360351,0.2587209641933441,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.89741051197052,0.4285760521888733,0.4084177911281585,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.9990000128746032,0.6982205510139465,0.4158713817596435,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.7836774587631226,0.2823929488658905,0.2707284092903137,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.6842942237854004,0.1860099285840988,0.8525461554527283,285.56280517578125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0485534667969,285.562744140625,1.0,0.5116131901741028,1.0,1.0,0.0,1.0,-2.6487786769866943,2.648772954940796,5.644306838803459e-06,2.0475199222564697,0.8419874906539917,0.8419874906539917,0.0,131.27639770507812,122.0,20343.095703125,-0.0,1654.064697265625,1.0,283.1499938964844,284.8348999023437,289.7554016113281,291.1305236816406,293.1499938964844,293.1499938964844,283.1499938964844,26275.17578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011536359786987,1.0,0.0,0.0,2.8837125301361084,2.883728265762329,5.548776584873849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.034912109375,0.0,778.5655517578125,1895.4371337890625,0.0,1619.8692626953125,0.5933697819709778,1.0,0.0,3.0,1.0,0.0
12074460,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.7851625680923462,0.2822489142417907,0.2569078207015991,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.8973178267478943,0.4257819652557373,0.4057538211345672,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9990000128746032,0.6994441747665405,0.413282960653305,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.78337562084198,0.2803195416927337,0.2687404155731201,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741271972656,0.6836410164833069,0.1843569874763488,0.8449705839157104,285.57427978515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.04949951171875,285.5744934082031,1.0,0.5080195069313049,1.0,1.0,0.0,1.0,-2.628791093826294,2.6287856101989746,5.5592795433767606e-06,2.031988382339477,0.8322634696960449,0.8322634696960449,0.0,129.52035522460938,125.0,19981.865234375,-0.0,1617.82421875,1.0,283.1499938964844,284.862548828125,289.7287902832031,291.0807800292969,293.1499938964844,293.1499938964844,283.1499938964844,25299.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938342452049255,1.0,0.0,0.0,2.7859432697296143,2.7859580516815186,5.178904416425212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.02783203125,0.0,706.46337890625,1895.4371337890625,0.0,1562.43798828125,0.5742635726928711,1.0,0.0,3.0,1.0,0.0
12074520,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.7851625680923462,0.2822489142417907,0.2569078207015991,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.8973178267478943,0.4257819652557373,0.4057538211345672,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9990000128746032,0.6994441747665405,0.413282960653305,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.78337562084198,0.2803195416927337,0.2687404155731201,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741271972656,0.6836410164833069,0.1843569874763488,0.8449705839157104,285.57427978515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.04949951171875,285.5744934082031,1.0,0.5080195069313049,1.0,1.0,0.0,1.0,-2.628791093826294,2.6287856101989746,5.5592795433767606e-06,2.031988382339477,0.8322634696960449,0.8322634696960449,0.0,129.52035522460938,125.0,19981.865234375,-0.0,1617.82421875,1.0,283.1499938964844,284.862548828125,289.7287902832031,291.0807800292969,293.1499938964844,293.1499938964844,283.1499938964844,25299.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938342452049255,1.0,0.0,0.0,2.7859432697296143,2.7859580516815186,5.178904416425212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.02783203125,0.0,706.46337890625,1895.4371337890625,0.0,1562.43798828125,0.5742635726928711,1.0,0.0,3.0,1.0,0.0
12074580,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.7828031182289124,0.280244380235672,0.2551331222057342,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.8947490453720093,0.4229728281497955,0.4031345248222351,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.9990000128746032,0.6992065906524658,0.4140554666519165,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.780926525592804,0.2782243490219116,0.2667854726314544,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.6810638904571533,0.1826973706483841,0.8376107811927795,285.5912475585937,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0473937988281,285.5917053222656,1.0,0.5059773325920105,1.0,1.0,0.0,1.0,-2.613243103027344,2.6132376194000244,5.493599928740878e-06,2.019914388656616,0.8216097354888916,0.8216097354888916,0.0,129.28970336914062,128.0,19630.2890625,-0.0,1595.023681640625,1.0,283.1499938964844,284.896240234375,289.7023620605469,291.0330505371094,293.1499938964844,293.1499938964844,283.1499938964844,24324.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687097430229187,1.0,0.0,0.0,2.683322191238404,2.683336019515991,4.804398372471042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.668212890625,0.0,635.9348754882812,1895.4371337890625,0.0,1510.4539794921875,0.5542793869972229,1.0,0.0,3.0,1.0,0.0
12074640,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.7828031182289124,0.280244380235672,0.2551331222057342,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.8947490453720093,0.4229728281497955,0.4031345248222351,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.9990000128746032,0.6992065906524658,0.4140554666519165,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.780926525592804,0.2782243490219116,0.2667854726314544,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.6810638904571533,0.1826973706483841,0.8376107811927795,285.5912475585937,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0473937988281,285.5917053222656,1.0,0.5059773325920105,1.0,1.0,0.0,1.0,-2.613243103027344,2.6132376194000244,5.493599928740878e-06,2.019914388656616,0.8216097354888916,0.8216097354888916,0.0,129.28970336914062,128.0,19630.2890625,-0.0,1595.023681640625,1.0,283.1499938964844,284.896240234375,289.7023620605469,291.0330505371094,293.1499938964844,293.1499938964844,283.1499938964844,24324.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687097430229187,1.0,0.0,0.0,2.683322191238404,2.683336019515991,4.804398372471042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.668212890625,0.0,635.9348754882812,1895.4371337890625,0.0,1510.4539794921875,0.5542793869972229,1.0,0.0,3.0,1.0,0.0
12074700,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.7810391783714294,0.2792325019836426,0.2542488873004913,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.8927911520004272,0.421559065580368,0.4018288850784302,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.9990000128746032,0.6985796689987183,0.4153555035591125,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.7791228294372559,0.2771691679954529,0.2658135890960693,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.6792553663253784,0.1818620711565017,0.8339749574661255,285.6045837402344,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0450439453125,285.60552978515625,1.0,0.5053753852844238,1.0,1.0,0.0,1.0,-2.606636047363281,2.606630563735962,5.46581259186496e-06,2.0147860050201416,0.8159694671630859,0.8159694671630859,0.0,129.5880584716797,128.0,19441.21875,-0.0,1587.165283203125,1.0,283.1499938964844,284.9193725585937,289.6879272460937,291.0074462890625,293.1499938964844,293.1499938964844,283.1499938964844,23675.01953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839045286178589,1.0,0.0,0.0,2.62130069732666,2.62131404876709,4.584870225698978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.740966796875,0.0,595.3306274414062,1895.4371337890625,0.0,1486.1195068359375,0.5449414253234863,1.0,0.0,3.0,1.0,0.0
12074760,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.7789942026138306,0.2782136797904968,0.2533698678016662,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.8905053734779358,0.4201379418373108,0.4005285799503326,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.9990000128746032,0.6976448893547058,0.417115718126297,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.7770403623580933,0.2761098742485046,0.2648476362228393,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.6771945357322693,0.181022360920906,0.8303642272949219,285.61346435546875,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0420837402344,285.6141357421875,1.0,0.5049892663955688,1.0,1.0,0.0,1.0,-2.6006321907043457,2.6006267070770264,5.4406259550887626e-06,2.010127305984497,0.8100193738937378,0.8100193738937378,0.0,130.09765625,131.0,19277.81640625,-0.0,1581.109619140625,1.0,283.1499938964844,284.9358825683594,289.6733093261719,290.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,23349.48046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680855393409729,1.0,0.0,0.0,2.575836420059204,2.575849294662476,4.42720789806117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.71630859375,0.0,567.4679565429688,1895.4371337890625,0.0,1463.067626953125,0.533420979976654,1.0,0.0,3.0,1.0,0.0
12074820,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.774279773235321,0.2761611938476562,0.2516095340251922,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.8852035403251648,0.4172780513763428,0.3979233205318451,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64111328125,0.9990000128746032,0.6948254108428955,0.4216911494731903,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7722663879394531,0.273985207080841,0.2629230618476867,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404724121094,0.6725307703018188,0.1793485134840011,0.8232101202011108,285.6409606933594,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0356140136719,285.6418762207031,1.0,0.5047149062156677,1.0,1.0,0.0,1.0,-2.589973926544189,2.58996844291687,5.396060714701889e-06,2.0018584728240967,0.797499418258667,0.797499418258667,0.0,131.6094970703125,134.0,18916.947265625,-0.0,1573.093505859375,1.0,283.1499938964844,284.9817199707031,289.6406555175781,290.9298400878906,293.1499938964844,293.1499938964844,283.1499938964844,22371.99609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747815608978271,1.0,0.0,0.0,2.4635097980499268,2.463521718978882,4.0495049802302674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.5390625,0.0,501.5433654785156,1895.4371337890625,0.0,1417.7027587890625,0.5116997361183167,1.0,0.0,3.0,1.0,0.0
12074880,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.774279773235321,0.2761611938476562,0.2516095340251922,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.8852035403251648,0.4172780513763428,0.3979233205318451,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64111328125,0.9990000128746032,0.6948254108428955,0.4216911494731903,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7722663879394531,0.273985207080841,0.2629230618476867,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404724121094,0.6725307703018188,0.1793485134840011,0.8232101202011108,285.6409606933594,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0356140136719,285.6418762207031,1.0,0.5047149062156677,1.0,1.0,0.0,1.0,-2.589973926544189,2.58996844291687,5.396060714701889e-06,2.0018584728240967,0.797499418258667,0.797499418258667,0.0,131.6094970703125,134.0,18916.947265625,-0.0,1573.093505859375,1.0,283.1499938964844,284.9817199707031,289.6406555175781,290.9298400878906,293.1499938964844,293.1499938964844,283.1499938964844,22371.99609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747815608978271,1.0,0.0,0.0,2.4635097980499268,2.463521718978882,4.0495049802302674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.5390625,0.0,501.5433654785156,1895.4371337890625,0.0,1417.7027587890625,0.5116997361183167,1.0,0.0,3.0,1.0,0.0
12074940,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739501953125,0.7690516114234924,0.2740954458713531,0.2498509287834167,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.8792864680290222,0.4143973588943481,0.3953146934509277,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67437744140625,0.9990000128746032,0.6908783912658691,0.4272478520870209,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739501953125,0.7669930458068848,0.2718522548675537,0.2610071897506714,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.6674382090568542,0.1776786297559738,0.816168487071991,285.6741638183594,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03143310546875,285.67535400390625,1.0,0.5049261450767517,1.0,1.0,0.0,1.0,-2.580639123916626,2.580633640289306,5.357184363674605e-06,1.9946184158325195,0.7840649485588074,0.7840649485588074,0.0,133.599365234375,137.0,18542.482421875,-0.0,1569.038818359375,1.0,283.1499938964844,285.0342712402344,289.6044921875,290.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,21390.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685551404953003,1.0,0.0,0.0,2.346494197845459,2.3465054035186768,3.673942501336569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.944580078125,0.0,438.6735229492188,1895.4371337890625,0.0,1371.986328125,0.489150196313858,1.0,0.0,3.0,1.0,0.0
12075000,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739501953125,0.7690516114234924,0.2740954458713531,0.2498509287834167,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.8792864680290222,0.4143973588943481,0.3953146934509277,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67437744140625,0.9990000128746032,0.6908783912658691,0.4272478520870209,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739501953125,0.7669930458068848,0.2718522548675537,0.2610071897506714,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.6674382090568542,0.1776786297559738,0.816168487071991,285.6741638183594,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03143310546875,285.67535400390625,1.0,0.5049261450767517,1.0,1.0,0.0,1.0,-2.580639123916626,2.580633640289306,5.357184363674605e-06,1.9946184158325195,0.7840649485588074,0.7840649485588074,0.0,133.599365234375,137.0,18542.482421875,-0.0,1569.038818359375,1.0,283.1499938964844,285.0342712402344,289.6044921875,290.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,21390.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685551404953003,1.0,0.0,0.0,2.346494197845459,2.3465054035186768,3.673942501336569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.944580078125,0.0,438.6735229492188,1895.4371337890625,0.0,1371.986328125,0.489150196313858,1.0,0.0,3.0,1.0,0.0
12075060,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.7648915648460388,0.2725257277488708,0.2485177963972091,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059020996094,0.8745490908622742,0.4121954143047333,0.3933233618736267,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70611572265625,0.9990000128746032,0.687279224395752,0.431923508644104,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.7628031373023987,0.2702285945415497,0.2595544159412384,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049865722656,0.6634032726287842,0.1763990670442581,0.8108207583427429,285.7058410644531,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.030029296875,285.7073974609375,1.0,0.5053101778030396,1.0,1.0,0.0,1.0,-2.5740909576416016,2.5740854740142822,5.3299991122912616e-06,1.989540338516236,0.7732923626899719,0.7732923626899719,0.0,135.34291076660156,137.0,18237.0546875,-0.0,1567.728271484375,1.0,283.1499938964844,285.0819396972656,289.5746459960937,290.8241882324219,293.1499938964844,293.1499938964844,283.1499938964844,20547.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635408997535706,1.0,0.0,0.0,2.249631643295288,2.249642133712769,3.376884762928967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.08837890625,0.0,390.6480407714844,1895.4371337890625,0.0,1335.76806640625,0.4733705818653106,1.0,0.0,3.0,1.0,0.0
12075120,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.7635634541511536,0.2720284163951874,0.2480993568897247,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.8730330467224121,0.4115016162395477,0.3926975429058075,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.9990000128746032,0.6860480308532715,0.4334578812122345,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.7614652514457703,0.2697140574455261,0.2590971887111664,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.6621137857437134,0.1759904623031616,0.8091266751289368,285.71368408203125,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.02960205078125,285.7151794433594,1.0,0.505461573600769,1.0,1.0,0.0,1.0,-2.572094678878784,2.572089433670044,5.321726348483935e-06,1.9879926443099976,0.7697453498840332,0.7697453498840332,0.0,135.92510986328125,125.0,18149.673828125,-0.0,1567.55078125,1.0,283.1499938964844,285.0941467285156,289.5653381347656,290.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,20401.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661941647529602,1.0,0.0,0.0,2.2250566482543945,2.225066900253296,3.303509288343776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.879638671875,0.0,379.3568420410156,1895.4371337890625,0.0,1324.3306884765625,0.4688277840614319,1.0,0.0,3.0,1.0,0.0
12075180,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.763399600982666,0.2699079215526581,0.2461686879396438,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.8730413317680359,0.4085631966590881,0.3899047374725342,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.9990000128746032,0.6815623044967651,0.4303631484508514,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7612138986587524,0.2675080299377441,0.2569900453090668,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.6614662408828735,0.174221783876419,0.8010697364807129,285.7356262207031,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0272216796875,285.7362365722656,1.0,0.5009440779685974,1.0,1.0,0.0,1.0,-2.5505053997039795,2.55050015449524,5.233093361312058e-06,1.9714683294296265,0.7540990710258484,0.7540990710258484,0.0,133.88795471191406,113.0,17725.1640625,-0.0,1529.3646240234375,1.0,283.1499938964844,285.1343078613281,289.5255432128906,290.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,20017.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551995277404785,1.0,0.0,0.0,2.130737781524658,2.1307473182678223,3.02937735341402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.491455078125,0.0,338.84918212890625,1895.4371337890625,0.0,1276.73681640625,0.4516962170600891,1.0,0.0,3.0,1.0,0.0
12075240,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.763399600982666,0.2699079215526581,0.2461686879396438,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.8730413317680359,0.4085631966590881,0.3899047374725342,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.9990000128746032,0.6815623044967651,0.4303631484508514,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7612138986587524,0.2675080299377441,0.2569900453090668,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.6614662408828735,0.174221783876419,0.8010697364807129,285.7356262207031,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0272216796875,285.7362365722656,1.0,0.5009440779685974,1.0,1.0,0.0,1.0,-2.5505053997039795,2.55050015449524,5.233093361312058e-06,1.9714683294296265,0.7540990710258484,0.7540990710258484,0.0,133.88795471191406,113.0,17725.1640625,-0.0,1529.3646240234375,1.0,283.1499938964844,285.1343078613281,289.5255432128906,290.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,20017.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551995277404785,1.0,0.0,0.0,2.130737781524658,2.1307473182678223,3.02937735341402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.491455078125,0.0,338.84918212890625,1895.4371337890625,0.0,1276.73681640625,0.4516962170600891,1.0,0.0,3.0,1.0,0.0
12075300,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.764906644821167,0.268835037946701,0.2451454699039459,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.8749092221260071,0.4070639014244079,0.3884358406066894,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.9990000128746032,0.6801300644874573,0.4260372519493103,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.762649655342102,0.2663760483264923,0.2558616101741791,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.6625238060951233,0.1733176261186599,0.7967040538787842,285.74200439453125,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02593994140625,285.742431640625,1.0,0.497411698102951,1.0,1.0,0.0,1.0,-2.535715818405152,2.535710573196411,5.172611963644158e-06,1.9600480794906616,0.745719313621521,0.745719313621521,0.0,131.57371520996094,113.0,17491.611328125,-0.0,1499.5635986328125,1.0,283.1499938964844,285.150390625,289.5040588378906,290.7129211425781,293.1499938964844,293.1499938964844,283.1499938964844,19925.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651601254940033,1.0,0.0,0.0,2.086077928543091,2.086087226867676,2.903718154811941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.806396484375,0.0,321.1396789550781,1895.4371337890625,0.0,1251.755615234375,0.4437562525272369,1.0,0.0,3.0,1.0,0.0
12075360,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.7672577500343323,0.2677515149116516,0.2440932542085647,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.8777626156806946,0.4055457413196563,0.3869266510009765,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.9990000128746032,0.6793052554130554,0.420322984457016,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.7649141550064087,0.2652279138565063,0.2546950280666351,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.6643226742744446,0.1724115014076233,0.7922075390815735,285.7469177246094,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0246887207031,285.7472229003906,1.0,0.4932079315185547,1.0,1.0,0.0,1.0,-2.5189712047576904,2.5189661979675293,5.104534920974402e-06,1.9471020698547363,0.7369630932807922,0.7369630932807922,0.0,128.6420135498047,116.0,17246.888671875,-0.0,1464.85888671875,1.0,283.1499938964844,285.1653137207031,289.4814758300781,290.6767578125,293.1499938964844,293.1499938964844,283.1499938964844,19876.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477432250976562,1.0,0.0,0.0,2.04178237915039,2.0417914390563965,2.78171256695714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.330322265625,0.0,304.41656494140625,1895.4371337890625,0.0,1225.3033447265625,0.4359817504882812,1.0,0.0,3.0,1.0,0.0
