time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075420,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.7680848240852356,0.2655821144580841,0.2420797199010849,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.8789220452308655,0.4024988412857055,0.3839907050132751,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621765136719,0.9990000128746032,0.6783443093299866,0.4155155420303345,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.765587568283081,0.2629209756851196,0.2524483799934387,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.6645237803459167,0.1706331074237823,0.783831000328064,285.7619934082031,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0227966308594,285.762939453125,1.0,0.4885214269161224,1.0,1.0,0.0,1.0,-2.494472026824951,2.49446702003479,5.0053404265781865e-06,1.927945613861084,0.7184432744979858,0.7184432744979858,0.0,125.84879302978516,119.0,16790.556640625,-0.0,1421.1927490234375,1.0,283.1499938964844,285.2007141113281,289.4346618652344,290.6018371582031,293.1499938964844,293.1499938964844,283.1499938964844,19866.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391957402229309,1.0,0.0,0.0,1.951932072639465,1.951940655708313,2.542276718031644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.8603515625,0.0,272.7738952636719,1895.4371337890625,0.0,1167.95068359375,0.4204716980457306,1.0,0.0,3.0,1.0,0.0
12075480,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.7680848240852356,0.2655821144580841,0.2420797199010849,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.8789220452308655,0.4024988412857055,0.3839907050132751,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621765136719,0.9990000128746032,0.6783443093299866,0.4155155420303345,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.765587568283081,0.2629209756851196,0.2524483799934387,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.6645237803459167,0.1706331074237823,0.783831000328064,285.7619934082031,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0227966308594,285.762939453125,1.0,0.4885214269161224,1.0,1.0,0.0,1.0,-2.494472026824951,2.49446702003479,5.0053404265781865e-06,1.927945613861084,0.7184432744979858,0.7184432744979858,0.0,125.84879302978516,119.0,16790.556640625,-0.0,1421.1927490234375,1.0,283.1499938964844,285.2007141113281,289.4346618652344,290.6018371582031,293.1499938964844,293.1499938964844,283.1499938964844,19866.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391957402229309,1.0,0.0,0.0,1.951932072639465,1.951940655708313,2.542276718031644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.8603515625,0.0,272.7738952636719,1895.4371337890625,0.0,1167.95068359375,0.4204716980457306,1.0,0.0,3.0,1.0,0.0
12075540,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.7664015293121338,0.2634264528751373,0.2401375770568847,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.8771306872367859,0.3994564712047577,0.3811209201812744,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.9990000128746032,0.6766977906227112,0.4148959219455719,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868347167969,0.7637472152709961,0.2605988979339599,0.2502540647983551,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7863464355469,0.6625211238861084,0.1688640564680099,0.7758604288101196,285.787109375,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.021240234375,285.7885437011719,1.0,0.485665500164032,1.0,1.0,0.0,1.0,-2.47572922706604,2.475724220275879,4.930250270263059e-06,1.9133553504943848,0.6986951231956482,0.6986951231956482,0.0,124.97462463378906,122.0,16349.7470703125,-0.0,1393.61767578125,1.0,283.1499938964844,285.2460327148437,289.388916015625,290.528564453125,293.1499938964844,293.1499938964844,283.1499938964844,19914.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300456523895264,1.0,0.0,0.0,1.8582878112792969,1.8582959175109863,2.304195731994696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.64404296875,0.0,242.6385192871093,1895.4371337890625,0.0,1108.5313720703125,0.4046050906181335,1.0,0.0,3.0,1.0,0.0
12075600,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.7664015293121338,0.2634264528751373,0.2401375770568847,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.8771306872367859,0.3994564712047577,0.3811209201812744,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.9990000128746032,0.6766977906227112,0.4148959219455719,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868347167969,0.7637472152709961,0.2605988979339599,0.2502540647983551,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7863464355469,0.6625211238861084,0.1688640564680099,0.7758604288101196,285.787109375,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.021240234375,285.7885437011719,1.0,0.485665500164032,1.0,1.0,0.0,1.0,-2.47572922706604,2.475724220275879,4.930250270263059e-06,1.9133553504943848,0.6986951231956482,0.6986951231956482,0.0,124.97462463378906,122.0,16349.7470703125,-0.0,1393.61767578125,1.0,283.1499938964844,285.2460327148437,289.388916015625,290.528564453125,293.1499938964844,293.1499938964844,283.1499938964844,19914.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300456523895264,1.0,0.0,0.0,1.8582878112792969,1.8582959175109863,2.304195731994696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.64404296875,0.0,242.6385192871093,1895.4371337890625,0.0,1108.5313720703125,0.4046050906181335,1.0,0.0,3.0,1.0,0.0
12075660,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.763150155544281,0.2612984776496887,0.2382583022117614,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221435546875,0.8734822273254395,0.3964411318302154,0.3783134520053863,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.9990000128746032,0.6740009188652039,0.416944682598114,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.7603256106376648,0.2582744359970093,0.2480967491865158,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.6591163277626038,0.1670898348093032,0.7680784463882446,285.8220520019531,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.01983642578125,285.82403564453125,1.0,0.4840924739837646,1.0,1.0,0.0,1.0,-2.460615873336792,2.46061110496521,4.870129032497061e-06,1.9015923738479608,0.6778151988983154,0.6778151988983154,0.0,125.31182861328124,125.0,15906.9599609375,-0.0,1376.0106201171875,1.0,283.1499938964844,285.3016662597656,289.34405517578125,290.4564208984375,293.1499938964844,293.1499938964844,283.1499938964844,19980.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207029819488525,1.0,0.0,0.0,1.7597600221633911,1.7597676515579224,2.0663330246861733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.73828125,0.0,213.707260131836,1895.4371337890625,0.0,1050.053955078125,0.3881925940513611,1.0,0.0,3.0,1.0,0.0
12075720,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.763150155544281,0.2612984776496887,0.2382583022117614,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221435546875,0.8734822273254395,0.3964411318302154,0.3783134520053863,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.9990000128746032,0.6740009188652039,0.416944682598114,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.7603256106376648,0.2582744359970093,0.2480967491865158,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.6591163277626038,0.1670898348093032,0.7680784463882446,285.8220520019531,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.01983642578125,285.82403564453125,1.0,0.4840924739837646,1.0,1.0,0.0,1.0,-2.460615873336792,2.46061110496521,4.870129032497061e-06,1.9015923738479608,0.6778151988983154,0.6778151988983154,0.0,125.31182861328124,125.0,15906.9599609375,-0.0,1376.0106201171875,1.0,283.1499938964844,285.3016662597656,289.34405517578125,290.4564208984375,293.1499938964844,293.1499938964844,283.1499938964844,19980.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207029819488525,1.0,0.0,0.0,1.7597600221633911,1.7597676515579224,2.0663330246861733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.73828125,0.0,213.707260131836,1895.4371337890625,0.0,1050.053955078125,0.3881925940513611,1.0,0.0,3.0,1.0,0.0
12075780,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.7589319348335266,0.2592195868492126,0.2364439666271209,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.8686689734458923,0.3934714794158935,0.3755735158920288,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.9990000128746032,0.6702563166618347,0.4207831025123596,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.7559198141098022,0.2559608221054077,0.2459754794836044,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.6548328399658203,0.165309190750122,0.7604047060012817,285.8676147460937,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0185546875,285.8701477050781,1.0,0.4834009110927582,1.0,1.0,0.0,1.0,-2.447985887527466,2.447981119155884,4.8201786739809904e-06,1.8917630910873413,0.6559244394302368,0.6559244394302368,0.0,126.47386169433594,128.0,15453.1689453125,-0.0,1365.103759765625,1.0,283.1499938964844,285.3684387207031,289.2986755371094,290.3835144042969,293.1499938964844,293.1499938964844,283.1499938964844,20035.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112208962440491,1.0,0.0,0.0,1.6565454006195068,1.6565526723861694,1.83104958750846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.430908203125,0.0,186.1793365478516,1895.4371337890625,0.0,993.0585327148438,0.3712915480136871,1.0,0.0,3.0,1.0,0.0
12075840,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.7589319348335266,0.2592195868492126,0.2364439666271209,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.8686689734458923,0.3934714794158935,0.3755735158920288,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.9990000128746032,0.6702563166618347,0.4207831025123596,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.7559198141098022,0.2559608221054077,0.2459754794836044,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.6548328399658203,0.165309190750122,0.7604047060012817,285.8676147460937,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0185546875,285.8701477050781,1.0,0.4834009110927582,1.0,1.0,0.0,1.0,-2.447985887527466,2.447981119155884,4.8201786739809904e-06,1.8917630910873413,0.6559244394302368,0.6559244394302368,0.0,126.47386169433594,128.0,15453.1689453125,-0.0,1365.103759765625,1.0,283.1499938964844,285.3684387207031,289.2986755371094,290.3835144042969,293.1499938964844,293.1499938964844,283.1499938964844,20035.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112208962440491,1.0,0.0,0.0,1.6565454006195068,1.6565526723861694,1.83104958750846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.430908203125,0.0,186.1793365478516,1895.4371337890625,0.0,993.0585327148438,0.3712915480136871,1.0,0.0,3.0,1.0,0.0
12075900,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.7566044330596924,0.2582087814807892,0.2355672419071197,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.8659860491752625,0.3920088410377502,0.3742307722568512,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.9990000128746032,0.6680377125740051,0.4231778681278229,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.7534863352775574,0.2548127174377441,0.2449292093515396,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.6524844765663147,0.164417028427124,0.7565962076187134,285.89453125,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0179443359375,285.8973388671875,1.0,0.4832990169525146,1.0,1.0,0.0,1.0,-2.4423635005950928,2.4423587322235107,4.798027930519311e-06,1.88738751411438,0.6446397304534912,0.6446397304534912,0.0,127.28079223632812,128.0,15220.2548828125,-0.0,1361.4805908203125,1.0,283.1499938964844,285.4061584472656,289.2755126953125,290.3463439941406,293.1499938964844,293.1499938964844,283.1499938964844,20053.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606381356716156,1.0,0.0,0.0,1.603484272956848,1.6034913063049316,1.715626893883382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.479248046875,0.0,173.064453125,1895.4371337890625,0.0,964.9120483398438,0.3627216219902038,1.0,0.0,3.0,1.0,0.0
12075960,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237670898437,0.754187822341919,0.2572137415409088,0.2347110509872436,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.8631856441497803,0.390563815832138,0.3729077577590942,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.9990000128746032,0.6656208038330078,0.4258097112178802,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.7509593963623047,0.2536787986755371,0.2438969165086746,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.6500487923622131,0.1635240167379379,0.7528026700019836,285.92431640625,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.0173645019531,285.92742919921875,1.0,0.48332479596138,1.0,1.0,0.0,1.0,-2.437108993530273,2.4371042251586914,4.7773746700841e-06,1.8832981586456297,0.6331493854522705,0.6331493854522705,0.0,128.2046661376953,116.0,14982.7177734375,-0.0,1358.8096923828125,1.0,283.1499938964844,285.4468078613281,289.251953125,290.3085021972656,293.1499938964844,293.1499938964844,283.1499938964844,20061.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601436197757721,1.0,0.0,0.0,1.549699783325195,1.5497064590454102,1.6024650051349457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.298095703125,0.0,160.45652770996094,1895.4371337890625,0.0,936.8270263671876,0.3541208207607269,1.0,0.0,3.0,1.0,0.0
12076020,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.7545667290687561,0.2552482783794403,0.2328824549913406,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.8637397289276123,0.3877014517784118,0.3701449632644653,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.9990000128746032,0.661436140537262,0.4218382835388183,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7510353922843933,0.2514162957668304,0.2416982501745224,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.6496623754501343,0.1617259383201599,0.7444447875022888,285.985107421875,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0162048339844,285.98809814453125,1.0,0.4783591032028198,1.0,1.0,0.0,1.0,-2.414154529571533,2.4141499996185303,4.688120043283561e-06,1.8656641244888303,0.6095101833343506,0.6095101833343506,0.0,125.82286834716795,104.0,14442.0595703125,-0.0,1320.8087158203125,1.0,283.1499938964844,285.5306701660156,289.203125,290.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,20053.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910418033599854,1.0,0.0,0.0,1.4406644105911257,1.4406707286834717,1.3849022195699945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.5361328125,0.0,136.93382263183594,1895.4371337890625,0.0,880.144287109375,0.3369779586791992,1.0,0.0,3.0,1.0,0.0
12076080,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.7545667290687561,0.2552482783794403,0.2328824549913406,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.8637397289276123,0.3877014517784118,0.3701449632644653,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.9990000128746032,0.661436140537262,0.4218382835388183,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7510353922843933,0.2514162957668304,0.2416982501745224,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.6496623754501343,0.1617259383201599,0.7444447875022888,285.985107421875,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0162048339844,285.98809814453125,1.0,0.4783591032028198,1.0,1.0,0.0,1.0,-2.414154529571533,2.4141499996185303,4.688120043283561e-06,1.8656641244888303,0.6095101833343506,0.6095101833343506,0.0,125.82286834716795,104.0,14442.0595703125,-0.0,1320.8087158203125,1.0,283.1499938964844,285.5306701660156,289.203125,290.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,20053.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910418033599854,1.0,0.0,0.0,1.4406644105911257,1.4406707286834717,1.3849022195699945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.5361328125,0.0,136.93382263183594,1895.4371337890625,0.0,880.144287109375,0.3369779586791992,1.0,0.0,3.0,1.0,0.0
12076140,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475158691406,0.759024441242218,0.2533465027809143,0.2309992313385009,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.8690896034240723,0.38489431142807,0.3673190474510193,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.9990000128746032,0.659573495388031,0.4109408855438232,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474853515625,0.7550893425941467,0.2491838186979293,0.2394113540649414,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.6527944207191467,0.1599961668252945,0.7357607483863831,286.0481262207031,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0158386230469,286.0513916015625,1.0,0.4702827334403991,1.0,1.0,0.0,1.0,-2.382231473922729,2.3822269439697266,4.565082690533018e-06,1.840944528579712,0.584979236125946,0.584979236125946,0.0,120.36255645751952,107.0,13843.388671875,-0.0,1260.28857421875,1.0,283.1499938964844,285.6185302734375,289.1506042480469,290.1423034667969,293.1499938964844,293.1499938964844,283.1499938964844,20010.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793122053146362,1.0,0.0,0.0,1.330696702003479,1.330702543258667,1.1815485123634065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.596923828125,0.0,115.82559967041016,1895.4371337890625,0.0,820.049560546875,0.3201380968093872,1.0,0.0,3.0,1.0,0.0
12076200,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475158691406,0.759024441242218,0.2533465027809143,0.2309992313385009,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.8690896034240723,0.38489431142807,0.3673190474510193,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.9990000128746032,0.659573495388031,0.4109408855438232,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474853515625,0.7550893425941467,0.2491838186979293,0.2394113540649414,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.6527944207191467,0.1599961668252945,0.7357607483863831,286.0481262207031,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0158386230469,286.0513916015625,1.0,0.4702827334403991,1.0,1.0,0.0,1.0,-2.382231473922729,2.3822269439697266,4.565082690533018e-06,1.840944528579712,0.584979236125946,0.584979236125946,0.0,120.36255645751952,107.0,13843.388671875,-0.0,1260.28857421875,1.0,283.1499938964844,285.6185302734375,289.1506042480469,290.1423034667969,293.1499938964844,293.1499938964844,283.1499938964844,20010.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793122053146362,1.0,0.0,0.0,1.330696702003479,1.330702543258667,1.1815485123634065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.596923828125,0.0,115.82559967041016,1895.4371337890625,0.0,820.049560546875,0.3201380968093872,1.0,0.0,3.0,1.0,0.0
12076260,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.760626494884491,0.2518307566642761,0.2295425981283188,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.8710188865661621,0.3826172947883606,0.3650730550289154,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.9990000128746032,0.659221887588501,0.4057393670082092,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.7563517689704895,0.2473635673522949,0.2375977635383606,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.6536245942115784,0.1586517244577407,0.7292059659957886,286.1109924316406,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0166320800781,286.1152648925781,1.0,0.4660158157348633,1.0,1.0,0.0,1.0,-2.361469268798828,2.361464738845825,4.485615136218257e-06,1.82467007637024,0.5638543963432312,0.5638543963432312,0.0,117.62195587158205,107.0,13346.8095703125,-0.0,1224.9666748046875,1.0,283.1499938964844,285.70172119140625,289.10516357421875,290.066162109375,293.1499938964844,293.1499938964844,283.1499938964844,19942.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681556463241577,1.0,0.0,0.0,1.2390533685684204,1.2390588521957395,1.0244090731248437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.422607421875,0.0,100.09051513671876,1895.4371337890625,0.0,766.5321044921875,0.3064732849597931,1.0,0.0,3.0,1.0,0.0
12076320,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.123779296875,0.7606974840164185,0.2515513002872467,0.2292796969413757,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247253417969,0.8711068630218506,0.3821938037872314,0.3646611273288727,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9990000128746032,0.6591450572013855,0.4051598906517029,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.7563580870628357,0.2470216453075409,0.2372644990682602,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.6535864472389221,0.1584050506353378,0.7280380129814148,286.1245422363281,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0168762207031,286.12896728515625,1.0,0.4653799533843994,1.0,1.0,0.0,1.0,-2.3581581115722656,2.358153820037842,4.473030912777176e-06,1.8220865726470947,0.5597965717315674,0.5597965717315674,0.0,117.28766632080078,110.0,13253.6455078125,-0.0,1219.796630859375,1.0,283.1499938964844,285.7189636230469,289.0966491699219,290.0517883300781,293.1499938964844,293.1499938964844,283.1499938964844,19925.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659154653549194,1.0,0.0,0.0,1.2218209505081177,1.2218265533447266,9.96112987650122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.450927734375,0.0,97.3094711303711,1895.4371337890625,0.0,756.1990966796875,0.3039419651031494,1.0,0.0,3.0,1.0,0.0
12076380,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170104980469,0.7599732875823975,0.2498627007007599,0.2277219742536544,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.8702662587165833,0.3796254992485046,0.3621909320354461,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.9990000128746032,0.658341646194458,0.4035730957984924,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169189453125,0.7552260756492615,0.2449302673339843,0.2352500110864639,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151184082031,0.6523609161376953,0.156912013888359,0.7211364507675171,286.2178955078125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0187683105469,286.2231140136719,1.0,0.4624563157558441,1.0,1.0,0.0,1.0,-2.340697765350342,2.340693235397339,4.406972038850654e-06,1.808459997177124,0.5342364311218262,0.5342364311218262,0.0,116.11277770996094,113.0,12674.5,-0.0,1195.0869140625,1.0,283.1499938964844,285.83404541015625,289.04541015625,289.9641418457031,293.1499938964844,293.1499938964844,283.1499938964844,19797.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513911843299866,1.0,0.0,0.0,1.1165004968643188,1.1165056228637695,8.31785342825242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.069580078125,0.0,81.4873275756836,1895.4371337890625,0.0,692.4210205078125,0.2887639105319977,1.0,0.0,3.0,1.0,0.0
12076440,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170104980469,0.7599732875823975,0.2498627007007599,0.2277219742536544,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.8702662587165833,0.3796254992485046,0.3621909320354461,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.9990000128746032,0.658341646194458,0.4035730957984924,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169189453125,0.7552260756492615,0.2449302673339843,0.2352500110864639,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151184082031,0.6523609161376953,0.156912013888359,0.7211364507675171,286.2178955078125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0187683105469,286.2231140136719,1.0,0.4624563157558441,1.0,1.0,0.0,1.0,-2.340697765350342,2.340693235397339,4.406972038850654e-06,1.808459997177124,0.5342364311218262,0.5342364311218262,0.0,116.11277770996094,113.0,12674.5,-0.0,1195.0869140625,1.0,283.1499938964844,285.83404541015625,289.04541015625,289.9641418457031,293.1499938964844,293.1499938964844,283.1499938964844,19797.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513911843299866,1.0,0.0,0.0,1.1165004968643188,1.1165056228637695,8.31785342825242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.069580078125,0.0,81.4873275756836,1895.4371337890625,0.0,692.4210205078125,0.2887639105319977,1.0,0.0,3.0,1.0,0.0
12076500,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.7589958310127258,0.249061718583107,0.2269951403141021,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.8691105246543884,0.3783903121948242,0.3610193729400635,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706298828125,0.9990000128746032,0.6576725840568542,0.4038640260696411,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.7540474534034729,0.2439163625240326,0.2342889159917831,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.651222825050354,0.1561904549598693,0.7178907990455627,286.2696228027344,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0198669433594,286.27520751953125,1.0,0.4615586102008819,1.0,1.0,0.0,1.0,-2.333711624145508,2.333707332611084,4.380683549243258e-06,1.8030067682266235,0.5213603973388672,0.5213603973388672,0.0,116.0105972290039,113.0,12385.88671875,-0.0,1186.75146484375,1.0,283.1499938964844,285.895751953125,289.02105712890625,289.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,19721.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439125895500183,1.0,0.0,0.0,1.065715789794922,1.065720796585083,7.578377392292168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.431396484375,0.0,74.55706787109375,1895.4371337890625,0.0,661.6757202148438,0.2816443741321563,1.0,0.0,3.0,1.0,0.0
12076560,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232727050781,0.7577134370803833,0.248292401432991,0.2263050526380539,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8675814867019653,0.3771871924400329,0.3598865866661072,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32537841796875,0.9990000128746032,0.6568054556846619,0.4047199487686157,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.752560019493103,0.2429217547178268,0.2333555966615677,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211364746094,0.6498177647590637,0.1554819941520691,0.7147507667541504,286.32427978515625,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0210266113281,286.3301696777344,1.0,0.4609594047069549,1.0,1.0,0.0,1.0,-2.32765531539917,2.327651023864746,4.357959824119462e-06,1.79827880859375,0.5084441304206848,0.5084441304206848,0.0,116.1618881225586,116.0,12097.4736328125,-0.0,1180.5106201171875,1.0,283.1499938964844,285.959716796875,288.99737548828125,289.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,19639.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363620519638062,1.0,0.0,0.0,1.0164240598678589,1.016428828239441,6.893555593023849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.10107421875,0.0,68.24859619140625,1895.4371337890625,0.0,632.0126953125,0.2748725116252899,1.0,0.0,3.0,1.0,0.0
12076620,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399108886719,0.7544766664505005,0.2468384802341461,0.2250236272811889,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412841796875,0.8636967539787292,0.3748768866062164,0.3577320277690887,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44219970703125,0.9990000128746032,0.654496431350708,0.4077529609203338,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398193359375,0.7489003539085388,0.2409839183092117,0.2315603047609329,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43756103515625,0.6464167833328247,0.1540976911783218,0.7087259888648987,286.4410095214844,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02349853515625,286.4474182128906,1.0,0.4604727923870086,1.0,1.0,0.0,1.0,-2.317775011062622,2.3177707195281982,4.321018877817551e-06,1.790563941001892,0.4825506806373596,0.4825506806373596,0.0,117.06395721435548,119.0,11520.9794921875,-0.0,1172.97265625,1.0,283.1499938964844,286.0928039550781,288.9513854980469,289.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,19465.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211451649665833,1.0,0.0,0.0,0.922855019569397,0.9228596091270448,5.6827744288057154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.181884765625,0.0,57.35578918457031,1895.4371337890625,0.0,576.2308349609375,0.2624206244945526,1.0,0.0,3.0,1.0,0.0
12076680,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399108886719,0.7544766664505005,0.2468384802341461,0.2250236272811889,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412841796875,0.8636967539787292,0.3748768866062164,0.3577320277690887,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44219970703125,0.9990000128746032,0.654496431350708,0.4077529609203338,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398193359375,0.7489003539085388,0.2409839183092117,0.2315603047609329,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43756103515625,0.6464167833328247,0.1540976911783218,0.7087259888648987,286.4410095214844,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02349853515625,286.4474182128906,1.0,0.4604727923870086,1.0,1.0,0.0,1.0,-2.317775011062622,2.3177707195281982,4.321018877817551e-06,1.790563941001892,0.4825506806373596,0.4825506806373596,0.0,117.06395721435548,119.0,11520.9794921875,-0.0,1172.97265625,1.0,283.1499938964844,286.0928039550781,288.9513854980469,289.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,19465.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211451649665833,1.0,0.0,0.0,0.922855019569397,0.9228596091270448,5.6827744288057154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.181884765625,0.0,57.35578918457031,1895.4371337890625,0.0,576.2308349609375,0.2624206244945526,1.0,0.0,3.0,1.0,0.0
12076740,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641784667969,0.7506505846977234,0.2454885393381118,0.2238568216562271,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.8590808510780334,0.3726866841316223,0.3557139933109283,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5666198730469,0.9990000128746032,0.6514986157417297,0.4120826423168182,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7446330189704895,0.2391048073768615,0.2298438400030136,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616760253906,0.6424956917762756,0.1527479439973831,0.7029674649238586,286.5653381347656,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0259704589844,286.5721130371094,1.0,0.4607063233852386,1.0,1.0,0.0,1.0,-2.310169219970703,2.31016492843628,4.292693120078184e-06,1.7846243381500244,0.4566535949707031,0.4566535949707031,0.0,118.56902313232422,107.0,10945.9775390625,-0.0,1170.3929443359375,1.0,283.1499938964844,286.2303161621094,288.9064025878906,289.718994140625,293.1499938964844,293.1499938964844,283.1499938964844,19292.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057930946350098,1.0,0.0,0.0,0.8365371823310852,0.8365415334701538,4.6694307087591376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.460693359375,0.0,48.48862838745117,1895.4371337890625,0.0,525.0153198242188,0.2514237463474273,1.0,0.0,3.0,1.0,0.0
12076800,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641784667969,0.7506505846977234,0.2454885393381118,0.2238568216562271,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.8590808510780334,0.3726866841316223,0.3557139933109283,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5666198730469,0.9990000128746032,0.6514986157417297,0.4120826423168182,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7446330189704895,0.2391048073768615,0.2298438400030136,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616760253906,0.6424956917762756,0.1527479439973831,0.7029674649238586,286.5653381347656,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0259704589844,286.5721130371094,1.0,0.4607063233852386,1.0,1.0,0.0,1.0,-2.310169219970703,2.31016492843628,4.292693120078184e-06,1.7846243381500244,0.4566535949707031,0.4566535949707031,0.0,118.56902313232422,107.0,10945.9775390625,-0.0,1170.3929443359375,1.0,283.1499938964844,286.2303161621094,288.9064025878906,289.718994140625,293.1499938964844,293.1499938964844,283.1499938964844,19292.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057930946350098,1.0,0.0,0.0,0.8365371823310852,0.8365415334701538,4.6694307087591376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.460693359375,0.0,48.48862838745117,1895.4371337890625,0.0,525.0153198242188,0.2514237463474273,1.0,0.0,3.0,1.0,0.0
12076860,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6858825683594,0.752030611038208,0.2442031800746917,0.2226268947124481,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.8605991005897522,0.3705647587776184,0.3536352515220642,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.9990000128746032,0.6489694118499756,0.4074838757514953,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6857604980469,0.7454043626785278,0.2372586131095886,0.228024885058403,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835021972656,0.6429380774497986,0.1514076590538025,0.6966054439544678,286.6869506835937,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0282287597656,286.693115234375,1.0,0.4560820758342743,1.0,1.0,0.0,1.0,-2.2908577919006348,2.290853500366211,4.221639301249525e-06,1.7697842121124268,0.4306834638118744,0.4306834638118744,0.0,116.14178466796876,110.0,10343.404296875,-0.0,1139.47705078125,1.0,283.1499938964844,286.3644714355469,288.8577575683594,289.63037109375,293.1499938964844,293.1499938964844,283.1499938964844,19134.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895115494728088,1.0,0.0,0.0,0.7574620246887207,0.757466197013855,3.828381167636508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.612060546875,0.0,41.285423278808594,1895.4371337890625,0.0,475.7762756347656,0.2417650669813156,1.0,0.0,3.0,1.0,0.0
12076920,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6858825683594,0.752030611038208,0.2442031800746917,0.2226268947124481,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.8605991005897522,0.3705647587776184,0.3536352515220642,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.9990000128746032,0.6489694118499756,0.4074838757514953,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6857604980469,0.7454043626785278,0.2372586131095886,0.228024885058403,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835021972656,0.6429380774497986,0.1514076590538025,0.6966054439544678,286.6869506835937,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0282287597656,286.693115234375,1.0,0.4560820758342743,1.0,1.0,0.0,1.0,-2.2908577919006348,2.290853500366211,4.221639301249525e-06,1.7697842121124268,0.4306834638118744,0.4306834638118744,0.0,116.14178466796876,110.0,10343.404296875,-0.0,1139.47705078125,1.0,283.1499938964844,286.3644714355469,288.8577575683594,289.63037109375,293.1499938964844,293.1499938964844,283.1499938964844,19134.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895115494728088,1.0,0.0,0.0,0.7574620246887207,0.757466197013855,3.828381167636508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.612060546875,0.0,41.285423278808594,1895.4371337890625,0.0,475.7762756347656,0.2417650669813156,1.0,0.0,3.0,1.0,0.0
12076980,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8076477050781,0.7517688274383545,0.2429842948913574,0.2214953452348709,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80908203125,0.8601519465446472,0.3685148358345032,0.3516636192798614,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8100891113281,0.9990000128746032,0.6476423144340515,0.405851274728775,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075256347656,0.7445465922355652,0.2354496866464615,0.2262849956750869,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050842285156,0.6420044898986816,0.1501364558935165,0.6906971335411072,286.8088073730469,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0308837890625,286.8155822753906,1.0,0.4537094235420227,1.0,1.0,0.0,1.0,-2.2759716510772705,2.2759673595428467,4.166837697994197e-06,1.7580835819244385,0.4046436846256256,0.4046436846256256,0.0,115.03724670410156,113.0,9754.4228515625,-0.0,1118.938232421875,1.0,283.1499938964844,286.4951171875,288.80389404296875,289.5329895019531,293.1499938964844,293.1499938964844,283.1499938964844,18998.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707798659801483,1.0,0.0,0.0,0.6852063536643982,0.6852104067802429,3.132825554530427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.259765625,0.0,35.40107345581055,1895.4371337890625,0.0,424.9379577636719,0.2332601994276046,1.0,0.0,3.0,1.0,0.0
12077040,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8076477050781,0.7517688274383545,0.2429842948913574,0.2214953452348709,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80908203125,0.8601519465446472,0.3685148358345032,0.3516636192798614,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8100891113281,0.9990000128746032,0.6476423144340515,0.405851274728775,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075256347656,0.7445465922355652,0.2354496866464615,0.2262849956750869,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050842285156,0.6420044898986816,0.1501364558935165,0.6906971335411072,286.8088073730469,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0308837890625,286.8155822753906,1.0,0.4537094235420227,1.0,1.0,0.0,1.0,-2.2759716510772705,2.2759673595428467,4.166837697994197e-06,1.7580835819244385,0.4046436846256256,0.4046436846256256,0.0,115.03724670410156,113.0,9754.4228515625,-0.0,1118.938232421875,1.0,283.1499938964844,286.4951171875,288.80389404296875,289.5329895019531,293.1499938964844,293.1499938964844,283.1499938964844,18998.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707798659801483,1.0,0.0,0.0,0.6852063536643982,0.6852104067802429,3.132825554530427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.259765625,0.0,35.40107345581055,1895.4371337890625,0.0,424.9379577636719,0.2332601994276046,1.0,0.0,3.0,1.0,0.0
12077100,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.7509709000587463,0.2423994243144989,0.2209701091051101,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87286376953125,0.8591321110725403,0.3675192296504974,0.350724309682846,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739013671875,0.9990000128746032,0.6468941569328308,0.4062284529209137,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8712463378906,0.7434572577476501,0.2345568239688873,0.2254452109336853,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.6409887671470642,0.1495216935873031,0.6879433989524841,286.8725891113281,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.0323181152344,286.8795166015625,1.0,0.453045904636383,1.0,1.0,0.0,1.0,-2.2703473567962646,2.27034330368042,4.14627857026062e-06,1.753689885139465,0.3916682302951813,0.3916682302951813,0.0,115.01773071289062,113.0,9467.138671875,-0.0,1112.775634765625,1.0,283.1499938964844,286.56158447265625,288.7776184082031,289.4847106933594,293.1499938964844,293.1499938964844,283.1499938964844,18930.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605311751365661,1.0,0.0,0.0,0.6515669226646423,0.6515708565711975,2.8327711731890304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.711181640625,0.0,32.858253479003906,1895.4371337890625,0.0,399.4873962402344,0.2294325828552246,1.0,0.0,3.0,1.0,0.0
12077160,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361877441406,0.7498787045478821,0.2418303787708282,0.2204672992229461,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93768310546875,0.8577604293823242,0.3665429055690765,0.3498116433620453,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9387512207031,0.9990000128746032,0.6460201740264893,0.4071479141712188,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.7420763373374939,0.233672559261322,0.2246218174695968,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.6397285461425781,0.1489157080650329,0.6852771639823914,286.9374084472656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0337219238281,286.9444580078125,1.0,0.4526633322238922,1.0,1.0,0.0,1.0,-2.2655587196350098,2.265554428100586,4.128815817239229e-06,1.7499489784240725,0.3787294626235962,0.3787294626235962,0.0,115.2401123046875,101.0,9183.84765625,-0.0,1108.4705810546875,1.0,283.1499938964844,286.6281433105469,288.7527160644531,289.4378662109375,293.1499938964844,293.1499938964844,283.1499938964844,18862.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498634338378906,1.0,0.0,0.0,0.6195330023765564,0.6195368766784668,2.5610752629745548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2791.9755859375,0.0,30.54475975036621,1895.4371337890625,0.0,374.5973205566406,0.2258878499269485,1.0,0.0,3.0,1.0,0.0
12077220,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.7526915073394775,0.2407100200653076,0.2193602323532104,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06134033203125,0.860917329788208,0.3646137416362762,0.3478876948356628,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9990000128746032,0.6448455452919006,0.4004122316837311,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0598449707031,0.7441204786300659,0.231900542974472,0.2228474467992782,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.6413677334785461,0.147703543305397,0.6793423891067505,287.0610656738281,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0362854003906,287.0674133300781,1.0,0.4471693634986877,1.0,1.0,0.0,1.0,-2.244580268859864,2.2445762157440186,4.053183147334494e-06,1.7337958812713623,0.352844625711441,0.352844625711441,0.0,111.9575424194336,104.0,8605.888671875,-0.0,1073.4937744140625,1.0,283.1499938964844,286.7560729980469,288.70751953125,289.3492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18736.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277746975421905,1.0,0.0,0.0,0.559982419013977,0.5599862337112427,2.092388307062265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.405029296875,0.0,26.513887405395508,1895.4371337890625,0.0,327.6346740722656,0.2195852398872375,1.0,0.0,3.0,1.0,0.0
