time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077280,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.7526915073394775,0.2407100200653076,0.2193602323532104,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06134033203125,0.860917329788208,0.3646137416362762,0.3478876948356628,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9990000128746032,0.6448455452919006,0.4004122316837311,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0598449707031,0.7441204786300659,0.231900542974472,0.2228474467992782,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.6413677334785461,0.147703543305397,0.6793423891067505,287.0610656738281,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0362854003906,287.0674133300781,1.0,0.4471693634986877,1.0,1.0,0.0,1.0,-2.244580268859864,2.2445762157440186,4.053183147334494e-06,1.7337958812713623,0.352844625711441,0.352844625711441,0.0,111.9575424194336,104.0,8605.888671875,-0.0,1073.4937744140625,1.0,283.1499938964844,286.7560729980469,288.70751953125,289.3492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18736.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277746975421905,1.0,0.0,0.0,0.559982419013977,0.5599862337112427,2.092388307062265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.405029296875,0.0,26.513887405395508,1895.4371337890625,0.0,327.6346740722656,0.2195852398872375,1.0,0.0,3.0,1.0,0.0
12077340,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.75347501039505,0.2396291941404342,0.2183372974395752,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18231201171875,0.8616573810577393,0.3627235889434814,0.3460510075092315,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1833190917969,0.9990000128746032,0.6447315812110901,0.3972635269165039,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18072509765625,0.7441738247871399,0.2301548421382904,0.2211453765630722,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.17828369140625,0.6413187980651855,0.1465410441160202,0.6738405227661133,287.1820373535156,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1888122558594,1.0,0.4442112743854522,1.0,1.0,0.0,1.0,-2.2286996841430664,2.2286956310272217,3.995995029981714e-06,1.7213176488876345,0.3269641697406769,0.3269641697406769,0.0,110.2544174194336,107.0,8051.62890625,-0.0,1050.3765869140625,1.0,283.1499938964844,286.8770751953125,288.66717529296875,289.2662048339844,293.1499938964844,293.1499938964844,283.1499938964844,18627.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051468074321747,1.0,0.0,0.0,0.5060113072395325,0.5060150623321533,1.7084959225144303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.32568359375,0.0,23.143260955810547,1895.4371337890625,0.0,284.81231689453125,0.2142147421836853,1.0,0.0,3.0,1.0,0.0
12077400,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.75347501039505,0.2396291941404342,0.2183372974395752,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18231201171875,0.8616573810577393,0.3627235889434814,0.3460510075092315,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1833190917969,0.9990000128746032,0.6447315812110901,0.3972635269165039,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18072509765625,0.7441738247871399,0.2301548421382904,0.2211453765630722,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.17828369140625,0.6413187980651855,0.1465410441160202,0.6738405227661133,287.1820373535156,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1888122558594,1.0,0.4442112743854522,1.0,1.0,0.0,1.0,-2.2286996841430664,2.2286956310272217,3.995995029981714e-06,1.7213176488876345,0.3269641697406769,0.3269641697406769,0.0,110.2544174194336,107.0,8051.62890625,-0.0,1050.3765869140625,1.0,283.1499938964844,286.8770751953125,288.66717529296875,289.2662048339844,293.1499938964844,293.1499938964844,283.1499938964844,18627.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051468074321747,1.0,0.0,0.0,0.5060113072395325,0.5060150623321533,1.7084959225144303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.32568359375,0.0,23.143260955810547,1895.4371337890625,0.0,284.81231689453125,0.2142147421836853,1.0,0.0,3.0,1.0,0.0
12077460,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958374023437,0.752414882183075,0.2386645525693893,0.2174690663814544,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2973022460937,0.860235333442688,0.3610356748104095,0.3444531559944153,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2983703613281,0.9990000128746032,0.6442704796791077,0.3974127769470215,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.295654296875,0.7424929738044739,0.2285625785589218,0.2196436375379562,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2931213378906,0.6398031115531921,0.1454919576644897,0.6691358089447021,287.2970275878906,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.04107666015625,287.3040466308594,1.0,0.4428476393222809,1.0,1.0,0.0,1.0,-2.218459129333496,2.218455076217652,3.959428795496933e-06,1.7133190631866455,0.3033100366592407,0.3033100366592407,0.0,110.0116195678711,107.0,7561.53564453125,-0.0,1038.8521728515625,1.0,283.1499938964844,286.9880065917969,288.6346435546875,289.1969909667969,293.1499938964844,293.1499938964844,283.1499938964844,18500.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843501210212707,1.0,0.0,0.0,0.460680603981018,0.4676466584205627,1.4160979944222165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.396240234375,0.0,20.79376602172852,1895.4371337890625,0.0,249.00083923339844,0.2101678252220153,1.0,0.0,3.0,1.0,0.0
12077520,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060607910156,0.7522653937339783,0.2385821491479873,0.2173962146043777,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075561523437,0.8600443601608276,0.3608912825584411,0.3443179428577423,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30859375,0.9990000128746032,0.6442044377326965,0.3975245058536529,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.7422909736633301,0.228424534201622,0.2195149660110473,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033142089844,0.6396234035491943,0.1454010009765625,0.6687358617782593,287.3072509765625,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.041259765625,287.3143310546875,1.0,0.4427783191204071,1.0,1.0,0.0,1.0,-2.2177083492279053,2.2177042961120605,3.956754881073721e-06,1.7127327919006348,0.3012636601924896,0.3012636601924896,0.0,110.03314971923828,110.0,7519.1416015625,-0.0,1038.1593017578125,1.0,283.1499938964844,286.9976501464844,288.63214111328125,289.1915588378906,293.1499938964844,293.1499938964844,283.1499938964844,18482.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825762867927551,1.0,0.0,0.0,0.456852912902832,0.4661169350147247,1.3926637620897964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.349853515625,0.0,20.67559051513672,1895.4371337890625,0.0,246.067626953125,0.209891065955162,1.0,0.0,3.0,1.0,0.0
12077580,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4357604980469,0.7498133778572083,0.2375774979591369,0.2165224552154541,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4372253417969,0.8569669127464294,0.359121173620224,0.3426763415336609,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383239746094,0.9990000128746032,0.64300137758255,0.3999715447425842,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.7391917705535889,0.2267058044672012,0.2179290801286697,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329528808594,0.6368808746337891,0.1442661732435226,0.6638254523277283,287.4369506835937,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0435791015625,287.44403076171875,1.0,0.4424408376216888,1.0,1.0,0.0,1.0,-2.2098209857940674,2.2098171710968018,3.928731985070044e-06,1.706576943397522,0.2758560180664062,0.2758560180664062,0.0,110.75879669189452,113.0,7001.9072265625,-0.0,1032.7835693359375,1.0,283.1499938964844,287.1186218261719,288.6049499511719,289.1284484863281,293.1499938964844,293.1499938964844,283.1499938964844,18250.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612813949584961,1.0,0.0,0.0,0.41174978017807,0.4669817388057709,1.1312542902430778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.084716796875,0.0,20.181734085083008,1895.4371337890625,0.0,211.9153747558593,0.2075378447771072,1.0,0.0,3.0,1.0,0.0
12077640,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4357604980469,0.7498133778572083,0.2375774979591369,0.2165224552154541,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4372253417969,0.8569669127464294,0.359121173620224,0.3426763415336609,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383239746094,0.9990000128746032,0.64300137758255,0.3999715447425842,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.7391917705535889,0.2267058044672012,0.2179290801286697,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329528808594,0.6368808746337891,0.1442661732435226,0.6638254523277283,287.4369506835937,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0435791015625,287.44403076171875,1.0,0.4424408376216888,1.0,1.0,0.0,1.0,-2.2098209857940674,2.2098171710968018,3.928731985070044e-06,1.706576943397522,0.2758560180664062,0.2758560180664062,0.0,110.75879669189452,113.0,7001.9072265625,-0.0,1032.7835693359375,1.0,283.1499938964844,287.1186218261719,288.6049499511719,289.1284484863281,293.1499938964844,293.1499938964844,283.1499938964844,18250.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612813949584961,1.0,0.0,0.0,0.41174978017807,0.4669817388057709,1.1312542902430778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.084716796875,0.0,20.181734085083008,1895.4371337890625,0.0,211.9153747558593,0.2075378447771072,1.0,0.0,3.0,1.0,0.0
12077700,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.498779296875,0.7482622265815735,0.2370860278606414,0.2161073982715606,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002136230469,0.8550436496734619,0.3582521080970764,0.3418838083744049,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50128173828125,0.9990000128746032,0.642127513885498,0.4018012583255768,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49859619140625,0.7373198866844177,0.2258456647396087,0.21714748442173,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.6352309584617615,0.1436959952116012,0.661412239074707,287.4999389648437,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0445556640625,287.5068054199219,1.0,0.4425777792930603,1.0,1.0,0.0,1.0,-2.2067301273345947,2.206726312637329,3.9177843973448034e-06,1.7041674852371216,0.2632365524768829,0.2632365524768829,0.0,111.3875732421875,113.0,6756.5263671875,-0.0,1031.9791259765625,1.0,283.1499938964844,287.1771545410156,288.5933837890625,289.0979919433594,293.1499938964844,293.1499938964844,283.1499938964844,18181.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491337895393371,1.0,0.0,0.0,0.3914835751056671,0.471145898103714,1.022758588931083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2057.87841796875,0.0,20.1757869720459,1895.4371337890625,0.0,193.02706909179688,0.2068399488925933,1.0,0.0,3.0,1.0,0.0
12077760,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595703125,0.746541440486908,0.2365928590297699,0.2156987786293029,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5609436035156,0.8529223203659058,0.3573839962482452,0.341100811958313,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.9990000128746032,0.6410643458366394,0.4039558470249176,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5593566894531,0.7352786064147949,0.2249781042337417,0.2163665741682052,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569152832031,0.6334340572357178,0.1431188285350799,0.6590014696121216,287.5606994628906,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0454406738281,287.5673217773437,1.0,0.4428740739822387,1.0,1.0,0.0,1.0,-2.204052686691284,2.2040488719940186,3.9083179217414e-06,1.7020827531814575,0.2506527602672577,0.2506527602672577,0.0,112.160400390625,116.0,6520.02880859375,-0.0,1032.13916015625,1.0,283.1499938964844,287.2332763671875,288.5850830078125,289.07037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18141.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361997604370117,1.0,0.0,0.0,0.3725339770317077,0.4745500385761261,9.294973679629948e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1983.992919921875,0.0,20.173444747924805,1895.4371337890625,0.0,173.09182739257812,0.2062834203243255,1.0,0.0,3.0,1.0,0.0
12077820,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6744384765625,0.7426981925964355,0.2355829924345016,0.2148787379264831,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757202148437,0.8482213616371155,0.3556314408779144,0.3395388126373291,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767272949219,0.9990000128746032,0.6383731961250305,0.4090557396411896,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742248535156,0.7307844161987305,0.2232048511505127,0.2147872000932693,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.6294785737991333,0.1419300884008407,0.6541098356246948,287.67547607421875,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0468444824219,287.681640625,1.0,0.4438374042510986,1.0,1.0,0.0,1.0,-2.1995439529418945,2.19953989982605,3.8924185901123565e-06,1.6985803842544556,0.2255645841360092,0.2255645841360092,0.0,114.06137084960938,104.0,6071.150390625,-0.0,1034.6513671875,1.0,283.1499938964844,287.33935546875,288.5790100097656,289.02685546875,293.1499938964844,293.1499938964844,283.1499938964844,18106.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097810745239258,1.0,0.0,0.0,0.3377934396266937,0.4787913262844085,7.854793260264614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1844.092529296875,0.0,20.122333526611328,1895.4371337890625,0.0,131.8745880126953,0.2053714096546173,1.0,0.0,3.0,1.0,0.0
12077880,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6744384765625,0.7426981925964355,0.2355829924345016,0.2148787379264831,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757202148437,0.8482213616371155,0.3556314408779144,0.3395388126373291,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767272949219,0.9990000128746032,0.6383731961250305,0.4090557396411896,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742248535156,0.7307844161987305,0.2232048511505127,0.2147872000932693,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.6294785737991333,0.1419300884008407,0.6541098356246948,287.67547607421875,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0468444824219,287.681640625,1.0,0.4438374042510986,1.0,1.0,0.0,1.0,-2.1995439529418945,2.19953989982605,3.8924185901123565e-06,1.6985803842544556,0.2255645841360092,0.2255645841360092,0.0,114.06137084960938,104.0,6071.150390625,-0.0,1034.6513671875,1.0,283.1499938964844,287.33935546875,288.5790100097656,289.02685546875,293.1499938964844,293.1499938964844,283.1499938964844,18106.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097810745239258,1.0,0.0,0.0,0.3377934396266937,0.4787913262844085,7.854793260264614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1844.092529296875,0.0,20.122333526611328,1895.4371337890625,0.0,131.8745880126953,0.2053714096546173,1.0,0.0,3.0,1.0,0.0
12077940,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.743809163570404,0.0,0.2138744890689849,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.8493866324424744,0.0,0.3377899527549743,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.9990000128746032,0.0,0.4052132666110992,297.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.7310236096382141,0.0,0.2129956483840942,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.6295628547668457,0.0,0.6482426524162292,287.77587890625,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0474853515625,287.7809143066406,0.0,0.0,1.0,1.0,0.0,1.0,-2.1824371814727783,2.1824333667755127,3.8326870708260685e-06,1.685457706451416,0.0,0.0,0.0,112.04338836669922,60.0,5639.357421875,-0.0,1009.7344970703124,0.0,283.1499938964844,287.4388427734375,288.622802734375,289.01495361328125,293.1499938964844,293.1499938964844,278.1499938964844,18092.529296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3063954412937164,0.4809038937091827,6.787279627218368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02508354187012,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.743809163570404,0.0,0.2138744890689849,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.8493866324424744,0.0,0.3377899527549743,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.9990000128746032,0.0,0.4052132666110992,297.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.7310236096382141,0.0,0.2129956483840942,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.6295628547668457,0.0,0.6482426524162292,287.77587890625,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0474853515625,287.7809143066406,0.0,0.0,1.0,1.0,0.0,1.0,-2.1824371814727783,2.1824333667755127,3.8326870708260685e-06,1.685457706451416,0.0,0.0,0.0,112.04338836669922,60.0,5639.357421875,-0.0,1009.7344970703124,0.0,283.1499938964844,287.4388427734375,288.622802734375,289.01495361328125,293.1499938964844,293.1499938964844,278.1499938964844,18092.529296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3063954412937164,0.4809038937091827,6.787279627218368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02508354187012,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,0.000671675777994,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.3784614503383636,0.0,0.0007073078886605,297.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.3784614503383636,0.0,0.0005224153283052,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,0.0007073067245073,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,0.0033551428932696,287.85308837890625,294.1499938964844,290.3077087402344,285.6138000488281,290.3419494628906,296.6735534667969,286.6024169921875,0.0,0.0,0.7825471758842468,0.7825471758842468,0.2174528539180755,1.0,-0.0071578482165932,0.0072074811905622,-4.963336687069386e-05,-0.0089981285855174,0.0,0.0,0.0,-0.0376281104981899,60.0,893.5179443359375,-0.0,-3.493208168947604e-06,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,1.8742866814136505e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4667094400922192e-15,2.962906214660729e-15,4.803940668590856e-21,1.804231417046332e-11,1.8042282945440743e-11,3.2552323195930016e-17,0.0,0.0,-0.0,0.0,0.0,1.143651097344162e-25,7.810248229454924e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0008618782740086,297.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,0.001320514944382,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,0.0005246051587164,297.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.0008624839247204,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,0.0027664902154356,287.8497009277344,294.1499938964844,290.27227783203125,285.603271484375,290.3389587402344,296.2244873046875,286.0710754394531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069517432712018,0.0067870421335101,0.0001647012395551,-0.0091513497754931,0.0,0.0,0.0,-0.036992747336626,60.0,366.5478515625,-0.0,-3.942679995816434e-06,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6151754245609245e-26,-6.39176274088555e-26,-4.8623658397921804e-29,4.767723053377536e-18,4.764339057491582e-18,3.384123921234797e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,0.0001169172683148,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0001354685227852,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,0.0001216031669173,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,0.0001217698300024,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,0.0005380026414059,287.8470153808594,294.1499938964844,290.2335205078125,285.5920104980469,290.3274230957031,295.5917053222656,285.873291015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012407419271767,0.002442556200549,-0.0012018142733722,-0.0124128442257642,0.0,0.0,0.0,-0.0080895693972706,60.0,139.57908630371094,-0.0,-1.0495497804186017e-07,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7591894105876914e-37,-3.772304882688088e-37,-8.339503830224197e-38,2.465714253625764e-20,2.0072109481444612e-20,4.5850330548130216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,9.443401359021664e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.970145038096234e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,7.408895180560648e-05,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.941534517565742e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,0.0004707543412223,287.8457946777344,294.1499938964844,290.1948547363281,285.5809936523437,290.32635498046875,294.9701538085937,285.830078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001006239443086,0.0006350027979351,0.0003712367033585,-0.0141493547707796,0.0,0.0,0.0,-0.0076029803603887,60.0,52.61525344848633,-0.0,-6.903323424012342e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.605193857299268e-45,-5.605193857299268e-45,-2.802596928649634e-45,6.132284488013048e-21,3.1352396940327608e-21,2.997044995928678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.394893277203664e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,9.893519745673984e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,7.307730265893042e-05,297.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.893246169667692e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,0.000469283259008,287.84454345703125,294.1499938964844,290.15625,285.5702209472656,290.32501220703125,294.4150695800781,285.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011044796556,2.8434630650053805e-08,0.001001076074317,-0.0147610148414969,0.0,0.0,0.0,-0.0077855414710938,60.0,20.915042877197266,-0.0,-6.834039822933846e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.230103442208845e-21,3.115675539686497e-21,3.114427700573957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,9.393902291776612e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,9.892251546261832e-05,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,7.306402403628454e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,9.892226808005944e-05,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,0.0004692421352956,287.8431701660156,294.1499938964844,290.11773681640625,285.5596618652344,290.3233337402344,293.9203186035156,285.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.428388595581056,-0.0,-6.832597421180253e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.230984744990383e-21,3.115498228998552e-21,3.1154865159918308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,9.392799984198064e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,9.891088120639324e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,7.305539475055411e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,9.891066292766482e-05,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,0.0004691871872637,287.8401184082031,294.1499938964844,290.0409240722656,285.53924560546875,290.3190002441406,293.0843200683594,285.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.650336503982544,-0.0,-6.83096743614442e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.230992822926053e-21,3.1154964114630266e-21,3.1154964114630266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,9.392799984198064e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,9.891088120639324e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,7.305539475055411e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,9.891066292766482e-05,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,0.0004691871872637,287.8401184082031,294.1499938964844,290.0409240722656,285.53924560546875,290.3190002441406,293.0843200683594,285.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.650336503982544,-0.0,-6.83096743614442e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.230992822926053e-21,3.1154964114630266e-21,3.1154964114630266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.391800267621876e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.890035289572552e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,7.304760947590694e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.890013461699708e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,0.0004691372741945,287.836669921875,294.1499938964844,289.9643859863281,285.51959228515625,290.3133850097656,292.4150390625,286.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8558509349823,-0.0,-6.829486665083095e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.391800267621876e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.890035289572552e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,7.304760947590694e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.890013461699708e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,0.0004691372741945,287.836669921875,294.1499938964844,289.9643859863281,285.51959228515625,290.3133850097656,292.4150390625,286.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8558509349823,-0.0,-6.829486665083095e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,9.390934428665788e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.889123612083496e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,7.304087921511382e-05,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,9.889101784210652e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0004690940550062,287.8328857421875,294.1499938964844,289.88818359375,285.5007019042969,290.3065185546875,291.8757019042969,286.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.67193865776062,-0.0,-6.828202003816841e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,9.390934428665788e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.889123612083496e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,7.304087921511382e-05,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,9.889101784210652e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0004690940550062,287.8328857421875,294.1499938964844,289.88818359375,285.5007019042969,290.3065185546875,291.8757019042969,286.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.67193865776062,-0.0,-6.828202003816841e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.39023811952211e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.888389467960224e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,7.303545135073364e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,9.888368367683142e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0004690592759288,287.8287353515625,294.1499938964844,289.8122863769531,285.482421875,290.2984313964844,291.4374694824219,286.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5633201599121094,-0.0,-6.82716319033716e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.39023811952211e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.888389467960224e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,7.303545135073364e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,9.888368367683142e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0004690592759288,287.8287353515625,294.1499938964844,289.8122863769531,285.482421875,290.2984313964844,291.4374694824219,286.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5633201599121094,-0.0,-6.82716319033716e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.389962360728532e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,9.88809988484718e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,7.303331221919507e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,9.888078784570098e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0004690455680247,287.8265380859375,294.1499938964844,289.7744445800781,285.4734802246094,290.2939453125,291.24908447265625,286.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5148723125457764,-0.0,-6.826750365007683e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,9.38974117161706e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.887866326607764e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,7.30315878172405e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.887845226330684e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,0.0004690345085691,287.82427978515625,294.1499938964844,289.7366638183594,285.4646911621094,290.2891540527344,291.0780639648437,286.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4680638313293457,-0.0,-6.82641569937914e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.38947341637686e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.887584747048096e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,7.302950689336285e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,9.887563646771014e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004690211790148,287.8195495605469,294.1499938964844,289.661376953125,285.44744873046875,290.2786865234375,290.78009033203125,286.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3776774406433105,-0.0,-6.826001452964192e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.38947341637686e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.887584747048096e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,7.302950689336285e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,9.887563646771014e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004690211790148,287.8195495605469,294.1499938964844,289.661376953125,285.44744873046875,290.2786865234375,290.78009033203125,286.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3776774406433105,-0.0,-6.826001452964192e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,9.38945886446163e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,9.887568739941344e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,7.302938320208341e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,9.887548367260024e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,0.0004690204805228,287.8145751953125,294.1499938964844,289.5863647460937,285.4306030273437,290.2670593261719,290.5304260253906,286.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2907397747039795,-0.0,-6.825955267686369e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,9.38945886446163e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,9.887568739941344e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,7.302938320208341e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,9.887548367260024e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,0.0004690204805228,287.8145751953125,294.1499938964844,289.5863647460937,285.4306030273437,290.2670593261719,290.5304260253906,286.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2907397747039795,-0.0,-6.825955267686369e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.389717160956934e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,9.887840133160351e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,7.303139136638492e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.887819760479032e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,0.0004690334026236,287.80938720703125,294.1499938964844,289.5116577148437,285.4140930175781,290.2543334960937,290.3183898925781,286.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.206807851791382,-0.0,-6.826305565255097e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.389717160956934e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,9.887840133160351e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,7.303139136638492e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.887819760479032e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,0.0004690334026236,287.80938720703125,294.1499938964844,289.5116577148437,285.4140930175781,290.2543334960937,290.3183898925781,286.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.206807851791382,-0.0,-6.826305565255097e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
