time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079380,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,9.390262130182236e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.888414206216112e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,7.303562597371638e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.888394561130552e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0004690606729127,287.803955078125,294.1499938964844,289.4372863769531,285.3978271484375,290.2405090332031,290.1358642578125,286.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1256165504455566,-0.0,-6.82707437249519e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,9.390262130182236e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.888414206216112e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,7.303562597371638e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.888394561130552e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0004690606729127,287.803955078125,294.1499938964844,289.4372863769531,285.3978271484375,290.2405090332031,290.1358642578125,286.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1256165504455566,-0.0,-6.82707437249519e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,9.390645573148504e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.8888180218637e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,7.30386091163382e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.88879764918238e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,0.0004690798232331,287.8011779785156,294.1499938964844,289.4001770019531,285.3897705078125,290.2331848144531,290.0536499023437,286.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.08597993850708,-0.0,-6.827620069316255e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.391103230882436e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.889299690257758e-05,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,7.304216705961153e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.8892800451722e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,0.0004691026988439,287.79833984375,294.1499938964844,289.3631896972656,285.3817443847656,290.2256164550781,289.9765014648437,286.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.046945571899414,-0.0,-6.828273768633153e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.392242645844816e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,9.890499495668335e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,7.30510291759856e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.890479850582778e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,0.0004691596550401,287.7925720214844,294.1499938964844,289.2893981933594,285.3657531738281,290.20965576171875,289.8352966308594,286.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9705893993377688,-0.0,-6.829907306382665e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.392242645844816e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,9.890499495668335e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,7.30510291759856e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.890479850582778e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,0.0004691596550401,287.7925720214844,294.1499938964844,289.2893981933594,285.3657531738281,290.20965576171875,289.8352966308594,286.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9705893993377688,-0.0,-6.829907306382665e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.393677464686334e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.89200998446904e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,7.306217594305053e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.891990339383484e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,0.0004692313377745,287.78662109375,294.1499938964844,289.2159118652344,285.3498229980469,290.19268798828125,289.7083740234375,286.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8963770866394043,-0.0,-6.831970011944577e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.393677464686334e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.89200998446904e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,7.306217594305053e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.891990339383484e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,0.0004692313377745,287.78662109375,294.1499938964844,289.2159118652344,285.3498229980469,290.19268798828125,289.7083740234375,286.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8963770866394043,-0.0,-6.831970011944577e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.395396045874804e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.893819515127689e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,7.307554187718779e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,9.893800597637892e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,0.0004693172231782,287.7805480957031,294.1499938964844,289.1427307128906,285.3338623046875,290.1747131347656,289.5927429199219,286.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8241478204727173,-0.0,-6.834447674464172e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.395396045874804e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.893819515127689e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,7.307554187718779e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,9.893800597637892e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,0.0004693172231782,287.7805480957031,294.1499938964844,289.1427307128906,285.3338623046875,290.1747131347656,289.5927429199219,286.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8241478204727173,-0.0,-6.834447674464172e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,9.397382382303476e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.895911352941766e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,7.309099601116031e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.89589243545197e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,0.0004694164963439,287.7743225097656,294.1499938964844,289.0698547363281,285.3177795410156,290.15576171875,289.4859619140625,286.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.753754734992981,-0.0,-6.8373154249457e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,9.397382382303476e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.895911352941766e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,7.309099601116031e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.89589243545197e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,0.0004694164963439,287.7743225097656,294.1499938964844,289.0698547363281,285.3177795410156,290.15576171875,289.4859619140625,286.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.753754734992981,-0.0,-6.8373154249457e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.398469410371035e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.897055861074476e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,7.309944339795038e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.89703694358468e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,0.0004694707749877,287.77117919921875,294.1499938964844,289.03350830078125,285.3096923828125,290.1459350585937,289.4353332519531,286.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.719205021858215,-0.0,-6.83888572439173e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.399613918503746e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,9.898260759655386e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,7.310834189411253e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,9.89824184216559e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,0.0004695279640145,287.7679748535156,294.1499938964844,288.9972839355469,285.3015441894531,290.1358642578125,289.38623046875,286.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6850647926330566,-0.0,-6.84053986788058e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,9.402059367857872e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.900836448650808e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,7.3127361247316e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,9.90081753116101e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004696501709986,287.7615661621094,294.1499938964844,288.92498779296875,285.2850646972656,290.114990234375,289.2920227050781,286.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6179563999176023,-0.0,-6.844077660161929e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,9.402059367857872e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.900836448650808e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,7.3127361247316e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,9.90081753116101e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004696501709986,287.7615661621094,294.1499938964844,288.92498779296875,285.2850646972656,290.114990234375,289.2920227050781,286.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6179563999176023,-0.0,-6.844077660161929e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.404675802215934e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,9.903591126203536e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,7.314771210076287e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,9.903572936309502e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,0.0004697808763012,287.7550354003906,294.1499938964844,288.85302734375,285.268310546875,290.0932312011719,289.2022399902344,286.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5523173809051514,-0.0,-6.847865563486266e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.404675802215934e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,9.903591126203536e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,7.314771210076287e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,9.903572936309502e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,0.0004697808763012,287.7550354003906,294.1499938964844,288.85302734375,285.268310546875,290.0932312011719,289.2022399902344,286.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5523173809051514,-0.0,-6.847865563486266e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.407380275661126e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,9.906438936013728e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,7.316873961826786e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,9.906420746119692e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,0.000469916005386,287.7484130859375,294.1499938964844,288.7813720703125,285.2511901855469,290.0705871582031,289.1159973144531,286.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153083376148061e-09,0.0010024652583524,-0.0151723772287368,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4880396127700806,-0.0,-6.851782785588513e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.407380275661126e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,9.906438936013728e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,7.316873961826786e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,9.906420746119692e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,0.000469916005386,287.7484130859375,294.1499938964844,288.7813720703125,285.2511901855469,290.0705871582031,289.1159973144531,286.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153083376148061e-09,0.0010024652583524,-0.0151723772287368,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4880396127700806,-0.0,-6.851782785588513e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,9.410082566319034e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.909283835440874e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,7.318975258385763e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,9.9092663731426e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,0.0004700509889516,287.7417297363281,294.1499938964844,288.7099914550781,285.2336120605469,290.0470275878906,289.0325622558594,286.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4250221252441406,-0.0,-6.85569787606255e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,9.410082566319034e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.909283835440874e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,7.318975258385763e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,9.9092663731426e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,0.0004700509889516,287.7417297363281,294.1499938964844,288.7099914550781,285.2336120605469,290.0470275878906,289.0325622558594,286.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4250221252441406,-0.0,-6.85569787606255e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.411403880221768e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.910675726132467e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,7.320003351196647e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,9.910658263834192e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,0.000470117025543,287.7383728027344,294.1499938964844,288.6744384765625,285.22467041015625,290.0349426269531,288.99176025390625,286.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.393954873085022,-0.0,-6.857612788735423e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.412690997123718e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,9.91203123703599e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,7.321004522964358e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,9.912013774737716e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0004701813450083,287.7349853515625,294.1499938964844,288.6389465332031,285.215576171875,290.02264404296875,288.9514465332031,286.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3631694316864014,-0.0,-6.859478673959529e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.415118984179573e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.914587280945852e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,7.322891906369478e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.914569818647578e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0004703026206698,287.7281799316406,294.1499938964844,288.56817626953125,285.1969909667969,289.9974365234375,288.87225341796875,286.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3023990392684937,-0.0,-6.862995860501543e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.415118984179573e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.914587280945852e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,7.322891906369478e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.914569818647578e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0004703026206698,287.7281799316406,294.1499938964844,288.56817626953125,285.1969909667969,289.9974365234375,288.87225341796875,286.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3023990392684937,-0.0,-6.862995860501543e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,9.417279215995222e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,9.916862472891808e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,7.324572652578354e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.916845010593534e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,0.0004704105667769,287.7213439941406,294.1499938964844,288.49774169921875,285.17779541015625,289.9714050292969,288.7946472167969,286.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2426373958587646,-0.0,-6.866125801252565e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,9.417279215995222e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,9.916862472891808e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,7.324572652578354e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.916845010593534e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,0.0004704105667769,287.7213439941406,294.1499938964844,288.49774169921875,285.17779541015625,289.9714050292969,288.7946472167969,286.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2426373958587646,-0.0,-6.866125801252565e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,9.419092384632675e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.918770956574008e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,7.325982005568221e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,9.918754221871497e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,0.0004705011670012,287.7144470214844,294.1499938964844,288.4275817871094,285.1579284667969,289.9445495605469,288.7184143066406,286.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1838173866271973,-0.0,-6.868748414490258e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,9.419092384632675e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.918770956574008e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,7.325982005568221e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,9.918754221871497e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,0.0004705011670012,287.7144470214844,294.1499938964844,288.4275817871094,285.1579284667969,289.9445495605469,288.7184143066406,286.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1838173866271973,-0.0,-6.868748414490258e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.420480637345464e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,9.92023342405446e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,7.327061757678166e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,9.920216689351946e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,0.000470570550533,287.7075500488281,294.1499938964844,288.35772705078125,285.1373291015625,289.9169616699219,288.64337158203125,286.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1258702278137207,-0.0,-6.870754276633306e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.420480637345464e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,9.92023342405446e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,7.327061757678166e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,9.920216689351946e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,0.000470570550533,287.7075500488281,294.1499938964844,288.35772705078125,285.1373291015625,289.9169616699219,288.64337158203125,286.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1258702278137207,-0.0,-6.870754276633306e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.420993592357264e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.920773300109433e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,7.327460480155423e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.92075656540692e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,0.0004705961619038,287.7040710449219,294.1499938964844,288.3229064941406,285.1267395019531,289.90289306640625,288.6062316894531,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.0972087383270264,-0.0,-6.871491819993025e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,9.421374124940483e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.921174205373973e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,7.32775661163032e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,9.92115747067146e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.0004706151958089,287.7005920410156,294.1499938964844,288.2881774902344,285.115966796875,289.8886108398437,288.5693664550781,286.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0687471628189087,-0.0,-6.872037516814089e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.421707363799214e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,9.921524178935216e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,7.328014908125624e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.921508171828464e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0004706318431999,287.6936340332031,294.1499938964844,288.21893310546875,285.09375,289.8595275878906,288.4963684082031,286.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0123988389968872,-0.0,-6.872503632848749e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.421707363799214e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,9.921524178935216e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,7.328014908125624e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.921508171828464e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0004706318431999,287.6936340332031,294.1499938964844,288.21893310546875,285.09375,289.8595275878906,288.4963684082031,286.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0123988389968872,-0.0,-6.872503632848749e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,9.421421418664976e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,9.921222954289988e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,7.32779226382263e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,9.921206947183236e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,0.000470617582323,287.6866760253906,294.1499938964844,288.1499938964844,285.0706481933594,289.8297424316406,288.4242553710937,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326460244565624e-09,0.0010039479238912,-0.0156265459954738,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9567824602127076,-0.0,-6.872066649066255e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,9.421421418664976e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,9.921222954289988e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,7.32779226382263e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,9.921206947183236e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,0.000470617582323,287.6866760253906,294.1499938964844,288.1499938964844,285.0706481933594,289.8297424316406,288.4242553710937,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326460244565624e-09,0.0010039479238912,-0.0156265459954738,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9567824602127076,-0.0,-6.872066649066255e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.41975595196709e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.91946944850497e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,7.326497143367305e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.919453441398218e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.0004705344326794,287.6797180175781,294.1499938964844,288.08233642578125,285.046142578125,289.7992553710937,288.3531188964844,286.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9020917415618896,-0.0,-6.869618118798827e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
