time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081720,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.41975595196709e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.91946944850497e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,7.326497143367305e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.919453441398218e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.0004705344326794,287.6797180175781,294.1499938964844,288.08233642578125,285.046142578125,289.7992553710937,288.3531188964844,286.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9020917415618896,-0.0,-6.869618118798827e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,9.416017564944924e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.915532427839936e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,7.323588943108916e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.915517148328944e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,0.000470347731607,287.6727294921875,294.1499938964844,288.01678466796875,285.0198974609375,289.76812744140625,288.283447265625,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8489818572998047,-0.0,-6.86414765027621e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,9.416017564944924e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.915532427839936e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,7.323588943108916e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.915517148328944e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,0.000470347731607,287.6727294921875,294.1499938964844,288.01678466796875,285.0198974609375,289.76812744140625,288.283447265625,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8489818572998047,-0.0,-6.86414765027621e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,9.4134004029911e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.912777022691444e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,7.321553857764229e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.912761015584692e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,0.0004702170263044,287.66925048828125,294.1499938964844,287.9847717285156,285.0061340332031,289.7523498535156,288.249267578125,286.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8230748176574707,-0.0,-6.860323509272348e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.410307393409312e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.909519576467574e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,7.319147698581219e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,9.909503569360822e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,0.0004700625140685,287.665771484375,294.1499938964844,287.9532165527344,284.99200439453125,289.7364501953125,288.215576171875,286.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187494072662503e-09,0.0010027597891166,-0.0152625171467661,0.0,0.0,0.0,-0.0078802229836583,60.0,0.7976017594337463,-0.0,-6.855806589101121e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.40277604968287e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.901588782668114e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,7.31328982510604e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.901573503157124e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,0.0004696863470599,287.6588134765625,294.1499938964844,287.8914794921875,284.962646484375,289.7042236328125,288.1498413085937,286.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7478601336479187,-0.0,-6.844818756235328e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.40277604968287e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.901588782668114e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,7.31328982510604e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.901573503157124e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,0.0004696863470599,287.6588134765625,294.1499938964844,287.8914794921875,284.962646484375,289.7042236328125,288.1498413085937,286.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7478601336479187,-0.0,-6.844818756235328e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,9.393605432705954e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.891930676531048e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,7.306156476261094e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.891915397020055e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,0.0004692282527685,287.65185546875,294.1499938964844,287.8314514160156,284.9319763183594,289.6715087890625,288.0862731933594,286.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979068351535943e-09,0.0010009777033701,-0.0147165264934301,0.0,0.0,0.0,-0.0077768978662788,60.0,0.6996898055076599,-0.0,-6.831454868461152e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,9.393605432705954e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.891930676531048e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,7.306156476261094e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.891915397020055e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,0.0004692282527685,287.65185546875,294.1499938964844,287.8314514160156,284.9319763183594,289.6715087890625,288.0862731933594,286.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979068351535943e-09,0.0010009777033701,-0.0147165264934301,0.0,0.0,0.0,-0.0077768978662788,60.0,0.6996898055076599,-0.0,-6.831454868461152e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,9.383002179674804e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.88076499197632e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,7.297909178305417e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.880749712465332e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,0.0004686986212618,287.6449279785156,294.1499938964844,287.77294921875,284.9000549316406,289.63836669921875,288.0249938964844,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846796824471312e-09,0.0009998466121032,-0.0143700214102864,0.0,0.0,0.0,-0.0077113253064453,60.0,0.6529930233955383,-0.0,-6.816023301325913e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,9.383002179674804e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.88076499197632e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,7.297909178305417e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.880749712465332e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,0.0004686986212618,287.6449279785156,294.1499938964844,287.77294921875,284.9000549316406,289.63836669921875,288.0249938964844,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846796824471312e-09,0.0009998466121032,-0.0143700214102864,0.0,0.0,0.0,-0.0077113253064453,60.0,0.6529930233955383,-0.0,-6.816023301325913e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,9.371185296913608e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,9.868320921668784e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,7.288718188647181e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.868306369753554e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.0004681083664763,287.6380615234375,294.1499938964844,287.7158203125,284.8670349121094,289.6048278808594,287.9659423828125,286.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6076737642288208,-0.0,-6.79884806231712e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,9.371185296913608e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,9.868320921668784e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,7.288718188647181e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.868306369753554e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.0004681083664763,287.6380615234375,294.1499938964844,287.7158203125,284.8670349121094,289.6048278808594,287.9659423828125,286.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6076737642288208,-0.0,-6.79884806231712e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,9.364887955598532e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.861689613899216e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,7.283820013981313e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,9.861675061983988e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,0.0004677938122767,287.6346130371094,294.1499938964844,287.687744140625,284.85015869140625,289.5879211425781,287.937255859375,286.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.6208668830493025e-09,0.0009979146998375,-0.0137781528756022,0.0,0.0,0.0,-0.0075993221253156,60.0,0.5855160355567932,-0.0,-6.789705508936096e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,9.358370880363508e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.854826930677518e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,7.278751581907272e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,9.85481237876229e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,0.0004674682859331,287.6311950683594,294.1499938964844,287.65997314453125,284.83306884765625,289.5709228515625,287.9090881347656,286.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539593228576223e-09,0.0009972198167815,-0.0135652367025613,0.0,0.0,0.0,-0.0075590312480926,60.0,0.5636599659919739,-0.0,-6.780250316751335e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,9.344785939902069e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.840520942816512e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,7.268184708664194e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,9.840506390901282e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0004667897010222,287.6243591308594,294.1499938964844,287.605224609375,284.7981872558594,289.53668212890625,287.854248046875,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701745272860535e-09,0.0009957710281014,-0.013121398165822,0.0,0.0,0.0,-0.0074750431813299,60.0,0.5207836031913757,-0.0,-6.760562598628894e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,9.344785939902069e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.840520942816512e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,7.268184708664194e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,9.840506390901282e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0004667897010222,287.6243591308594,294.1499938964844,287.605224609375,284.7981872558594,289.53668212890625,287.854248046875,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701745272860535e-09,0.0009957710281014,-0.013121398165822,0.0,0.0,0.0,-0.0074750431813299,60.0,0.5207836031913757,-0.0,-6.760562598628894e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.330626198789103e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.825609595282005e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,7.257171091623604e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,9.825595770962536e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,0.0004660824197344,287.6175537109375,294.1499938964844,287.5514221191406,284.7626037597656,289.50213623046875,287.80133056640625,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193598440200731e-09,0.0009942611213773,-0.0126587999984622,0.0,0.0,0.0,-0.0073875067755579,60.0,0.4789973497390747,-0.0,-6.740073388300516e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.330626198789103e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.825609595282005e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,7.257171091623604e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,9.825595770962536e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,0.0004660824197344,287.6175537109375,294.1499938964844,287.5514221191406,284.7626037597656,289.50213623046875,287.80133056640625,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193598440200731e-09,0.0009942611213773,-0.0126587999984622,0.0,0.0,0.0,-0.0073875067755579,60.0,0.4789973497390747,-0.0,-6.740073388300516e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.316083014709876e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.810294432099909e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,7.245859887916595e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.810280607780442e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66021728515625,0.0,0.0,0.0004653559881262,287.6108093261719,294.1499938964844,287.4984130859375,284.7263488769531,289.4673156738281,287.7502136230469,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122483941095205e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4381815791130066,-0.0,-6.719061929061354e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.316083014709876e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.810294432099909e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,7.245859887916595e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.810280607780442e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66021728515625,0.0,0.0,0.0004653559881262,287.6108093261719,294.1499938964844,287.4984130859375,284.7263488769531,289.4673156738281,287.7502136230469,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122483941095205e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4381815791130066,-0.0,-6.719061929061354e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.301328100264072e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,9.79475735221058e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,7.234383519971743e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.794743527891114e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,0.0004646189627237,287.6040954589844,294.1499938964844,287.4460754394531,284.6895446777344,289.4322509765625,287.7008056640625,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3982272148132324,-0.0,-6.69777975303987e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.301328100264072e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,9.79475735221058e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,7.234383519971743e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.794743527891114e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,0.0004646189627237,287.6040954589844,294.1499938964844,287.4460754394531,284.6895446777344,289.4322509765625,287.7008056640625,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3982272148132324,-0.0,-6.69777975303987e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,9.293918265029788e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,9.78695388766937e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,7.228620233945549e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,9.786940063349904e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0004642488493118,287.6007385253906,294.1499938964844,287.42010498046875,284.6709899902344,289.41461181640625,287.6766967773437,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3785531520843506,-0.0,-6.687104558977809e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,9.286514250561596e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.779157699085772e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,7.222861313493922e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,9.779143874766304e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,0.0004638790269382,287.597412109375,294.1499938964844,287.3942565917969,284.6523132324219,289.3969116210937,287.6529846191406,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3590483963489532,-0.0,-6.676447128484142e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.271772432839498e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,9.76363371592015e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,7.211395131889731e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.763619891600683e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.00046314264182,287.5907897949219,294.1499938964844,287.3428039550781,284.61474609375,289.3613586425781,287.60650634765625,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3204730451107025,-0.0,-6.655250928133682e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.271772432839498e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,9.76363371592015e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,7.211395131889731e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.763619891600683e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.00046314264182,287.5907897949219,294.1499938964844,287.3428039550781,284.61474609375,289.3613586425781,287.60650634765625,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3204730451107025,-0.0,-6.655250928133682e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.257216152036564e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,9.748304728418589e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.2000730142463e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,9.748291631694884e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,0.0004624155408237,287.5841979980469,294.1499938964844,287.2915954589844,284.5769348144531,289.3255920410156,287.5613098144531,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2824376821517944,-0.0,-6.634354576817715e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.257216152036564e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,9.748304728418589e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.2000730142463e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,9.748291631694884e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,0.0004624155408237,287.5841979980469,294.1499938964844,287.2915954589844,284.5769348144531,289.3255920410156,287.5613098144531,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2824376821517944,-0.0,-6.634354576817715e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.24293854041025e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.73326968960464e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,7.188968447735533e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.733256592880934e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.0004617023805622,287.5776672363281,294.1499938964844,287.24041748046875,284.5389709472656,289.2895812988281,287.51727294921875,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2448193132877349,-0.0,-6.613890946027824e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.24293854041025e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.73326968960464e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,7.188968447735533e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.733256592880934e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.0004617023805622,287.5776672363281,294.1499938964844,287.24041748046875,284.5389709472656,289.2895812988281,287.51727294921875,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2448193132877349,-0.0,-6.613890946027824e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.229017450707032e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,9.718610090203585e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.178141095209867e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.71859772107564e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0004610070318449,287.5711975097656,294.1499938964844,287.189208984375,284.5009460449219,289.2533874511719,287.4743347167969,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2075031846761703,-0.0,-6.593968748802581e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.229017450707032e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,9.718610090203585e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.178141095209867e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.71859772107564e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0004610070318449,287.5711975097656,294.1499938964844,287.189208984375,284.5009460449219,289.2533874511719,287.4743347167969,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2075031846761703,-0.0,-6.593968748802581e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,9.222224616678432e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,9.71145709627308e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,7.172857294790447e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,9.711443999549374e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,0.0004606677102856,287.5679626464844,294.1499938964844,287.1635131835937,284.4819641113281,289.2351989746094,287.4532470703125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1889253407716751,-0.0,-6.584258471775685e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.215519821736962e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,9.704396507004276e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,7.167642615968361e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.704384137876332e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,0.0004603328125085,287.56475830078125,294.1499938964844,287.13775634765625,284.4629821777344,289.21697998046875,287.4323425292969,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1703778952360153,-0.0,-6.574681066240373e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,9.202497312799096e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.690682054497302e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,7.157513027777895e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.690669685369356e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.000459682312794,287.5583801269531,294.1499938964844,287.0859375,284.4251403808594,289.1803283691406,287.39117431640625,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595935549327578e-09,0.0009805992012843,-0.008472878485918,0.0,0.0,0.0,-0.0065954746678471,60.0,0.1333238035440445,-0.0,-6.556097531529306e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,9.202497312799096e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.690682054497302e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,7.157513027777895e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.690669685369356e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.000459682312794,287.5583801269531,294.1499938964844,287.0859375,284.4251403808594,289.1803283691406,287.39117431640625,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595935549327578e-09,0.0009805992012843,-0.008472878485918,0.0,0.0,0.0,-0.0065954746678471,60.0,0.1333238035440445,-0.0,-6.556097531529306e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,9.18998775887303e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,9.677509660832584e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,7.147783617256209e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.67749729170464e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,0.0004590574535541,287.5520324707031,294.1499938964844,287.0336303710937,284.38751220703125,289.1434936523437,287.35076904296875,286.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439951434813792e-09,0.0009792653145268,-0.0080641685053706,0.0,0.0,0.0,-0.0065181464888155,60.0,0.0962333083152771,-0.0,-6.53827214591729e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,9.18998775887303e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,9.677509660832584e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,7.147783617256209e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.67749729170464e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,0.0004590574535541,287.5520324707031,294.1499938964844,287.0336303710937,284.38751220703125,289.1434936523437,287.35076904296875,286.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439951434813792e-09,0.0009792653145268,-0.0080641685053706,0.0,0.0,0.0,-0.0065181464888155,60.0,0.0962333083152771,-0.0,-6.53827214591729e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
