time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084060,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.178047912428156e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,9.664935350883752e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,7.138496584957466e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,9.66492370935157e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.0004584610578604,287.5457458496094,294.1499938964844,286.98065185546875,284.3501892089844,289.1064147949219,287.3110046386719,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910603131597327e-09,0.000977992080152,-0.0076740402728319,0.0,0.0,0.0,-0.0064443345181643,60.0,0.0589851401746273,-0.0,-6.521279516391587e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.178047912428156e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,9.664935350883752e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,7.138496584957466e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,9.66492370935157e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.0004584610578604,287.5457458496094,294.1499938964844,286.98065185546875,284.3501892089844,289.1064147949219,287.3110046386719,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910603131597327e-09,0.000977992080152,-0.0076740402728319,0.0,0.0,0.0,-0.0064443345181643,60.0,0.0589851401746273,-0.0,-6.521279516391587e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.166674863081424e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,9.652959852246568e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,7.129651203285903e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,9.652947483118623e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,0.0004578929801937,287.5395202636719,294.1499938964844,286.9268493652344,284.3132629394531,289.0691223144531,287.2718200683594,286.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024430312216,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0214943252503871,-0.0,-6.505114669153046e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.166674863081424e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,9.652959852246568e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,7.129651203285903e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,9.652947483118623e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,0.0004578929801937,287.5395202636719,294.1499938964844,286.9268493652344,284.3132629394531,289.0691223144531,287.2718200683594,286.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024430312216,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0214943252503871,-0.0,-6.505114669153046e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,9.161243360722438e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.647240221966058e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,7.125426782295108e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.647227852838114e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,0.0004576216742862,287.5364074707031,294.1499938964844,286.8996276855469,284.2949523925781,289.05035400390625,287.2524108886719,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815090479308083e-09,0.0009762001573108,-0.0071249627508223,0.0,0.0,0.0,-0.0063404506072402,60.0,0.0025917531456798,-0.0,-6.497401017213633e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.15593991521746e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,9.641655196901412e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,7.121301314327866e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,9.641642827773468e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0004573567712213,287.5333251953125,294.1499938964844,286.87213134765625,284.2767944335937,289.0315246582031,287.23309326171875,286.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.0153697316848142e-09,0.0009756345534697,-0.0069516589865088,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0163941904902458,-0.0,-6.489873527470992e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.14584961719811e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,9.631029388401656e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,7.113453466445208e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,9.631017746869476e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0004568527510855,287.5271911621094,294.1499938964844,286.8162841796875,284.2408752441406,288.99371337890625,287.1947937011719,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895379422522183e-09,0.00097455852665,-0.0066219437867403,0.0,0.0,0.0,-0.0062452815473079,60.0,-0.0547549650073051,-0.0,-6.475564617858255e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.14584961719811e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,9.631029388401656e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,7.113453466445208e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,9.631017746869476e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0004568527510855,287.5271911621094,294.1499938964844,286.8162841796875,284.2408752441406,288.99371337890625,287.1947937011719,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895379422522183e-09,0.00097455852665,-0.0066219437867403,0.0,0.0,0.0,-0.0062452815473079,60.0,-0.0547549650073051,-0.0,-6.475564617858255e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,9.136439621215686e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.6211202617269e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.1061345806811e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,9.621108620194718e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0004563827242236,287.5211181640625,294.1499938964844,286.7592163085937,284.20556640625,288.9555969238281,287.15673828125,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.772178264720537e-09,0.0009735549101606,-0.0063144257292151,0.0,0.0,0.0,-0.0061871008947491,60.0,-0.0937150865793228,-0.0,-6.462233415049924e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,9.136439621215686e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.6211202617269e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.1061345806811e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,9.621108620194718e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0004563827242236,287.5211181640625,294.1499938964844,286.7592163085937,284.20556640625,288.9555969238281,287.15673828125,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.772178264720537e-09,0.0009735549101606,-0.0063144257292151,0.0,0.0,0.0,-0.0061871008947491,60.0,-0.0937150865793228,-0.0,-6.462233415049924e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.127733210334554e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,9.611951827537268e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.09936284692958e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.611940913600848e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.0004559478547889,287.5150756835937,294.1499938964844,286.70074462890625,284.1709289550781,288.91717529296875,287.118896484375,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290008984,2.6635900152172103e-09,0.000972626323346,-0.0060298899188637,0.0,0.0,0.0,-0.0061332690529525,60.0,-0.1333766281604766,-0.0,-6.449910472383635e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.127733210334554e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,9.611951827537268e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.09936284692958e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.611940913600848e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.0004559478547889,287.5150756835937,294.1499938964844,286.70074462890625,284.1709289550781,288.91717529296875,287.118896484375,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290008984,2.6635900152172103e-09,0.000972626323346,-0.0060298899188637,0.0,0.0,0.0,-0.0061332690529525,60.0,-0.1333766281604766,-0.0,-6.449910472383635e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.11976967472583e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.60356555879116e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,7.093168824212626e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.60355464485474e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,0.0004555500636342,287.50909423828125,294.1499938964844,286.6407165527344,284.1370849609375,288.87841796875,287.0811462402344,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717794600874,2.564256584847157e-09,0.0009717768989503,-0.0057696038857102,0.0,0.0,0.0,-0.0060840249061584,60.0,-0.1738699227571487,-0.0,-6.438648370021839e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.11976967472583e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.60356555879116e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,7.093168824212626e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.60355464485474e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,0.0004555500636342,287.50909423828125,294.1499938964844,286.6407165527344,284.1370849609375,288.87841796875,287.0811462402344,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717794600874,2.564256584847157e-09,0.0009717768989503,-0.0057696038857102,0.0,0.0,0.0,-0.0060840249061584,60.0,-0.1738699227571487,-0.0,-6.438648370021839e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.11607130547054e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,9.59967146627605e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,7.090291910571977e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.599659824743868e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,0.0004553653416223,287.5061340332031,294.1499938964844,286.610107421875,284.1204528808594,288.8589172363281,287.062255859375,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971384870354,2.5181234875049086e-09,0.0009713823674246,-0.0056487191468477,0.0,0.0,0.0,-0.0060611544176936,60.0,-0.1944549232721328,-0.0,-6.433420907114852e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,9.112563566304745e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.595977462595327e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,7.087563426466659e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,9.595966548658907e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.000455190136563,287.503173828125,294.1499938964844,286.5790405273437,284.1040344238281,288.8393249511719,287.0433044433594,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710105950944,2.4743631588108883e-09,0.0009710081503726,-0.0055340519174933,0.0,0.0,0.0,-0.0060394601896405,60.0,-0.2152833789587021,-0.0,-6.428464871532924e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.10613962332718e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,9.58921227720566e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,7.082567026372999e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.58920136326924e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,0.0004548692377284,287.4972839355469,294.1499938964844,286.5155029296875,284.0718688964844,288.79986572265625,287.0053100585937,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942126059495195e-09,0.0009703227551653,-0.0053240293636918,0.0,0.0,0.0,-0.0059997262433171,60.0,-0.2577062845230102,-0.0,-6.419391951340003e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.10613962332718e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,9.58921227720566e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,7.082567026372999e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.58920136326924e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,0.0004548692377284,287.4972839355469,294.1499938964844,286.5155029296875,284.0718688964844,288.79986572265625,287.0053100585937,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942126059495195e-09,0.0009703227551653,-0.0053240293636918,0.0,0.0,0.0,-0.0059997262433171,60.0,-0.2577062845230102,-0.0,-6.419391951340003e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.10048620426096e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.583258361089976e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,7.078169437590986e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,9.583248174749316e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0004545868432614,287.491455078125,294.1499938964844,286.45001220703125,284.0406494140625,288.7599182128906,286.9668884277344,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697217610664,2.3236677026972075e-09,0.0009697194909676,-0.0051391762681305,0.0,0.0,0.0,-0.0059647536836564,60.0,-0.3015129566192627,-0.0,-6.411411135331947e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.10048620426096e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.583258361089976e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,7.078169437590986e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,9.583248174749316e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0004545868432614,287.491455078125,294.1499938964844,286.45001220703125,284.0406494140625,288.7599182128906,286.9668884277344,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697217610664,2.3236677026972075e-09,0.0009697194909676,-0.0051391762681305,0.0,0.0,0.0,-0.0059647536836564,60.0,-0.3015129566192627,-0.0,-6.411411135331947e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.094702545553446e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.577168384566904e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,7.073670712998137e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,9.577157470630482e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,0.0004542979877442,287.4856872558594,294.1499938964844,286.3788146972656,284.008544921875,288.7195739746094,286.9280090332031,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691046434454,2.2515047604088068e-09,0.0009691023733466,-0.0049500823952257,0.0,0.0,0.0,-0.005928979255259,60.0,-0.3473595380783081,-0.0,-6.403253394182684e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.094702545553446e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.577168384566904e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,7.073670712998137e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,9.577157470630482e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,0.0004542979877442,287.4856872558594,294.1499938964844,286.3788146972656,284.008544921875,288.7195739746094,286.9280090332031,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691046434454,2.2515047604088068e-09,0.0009691023733466,-0.0049500823952257,0.0,0.0,0.0,-0.005928979255259,60.0,-0.3473595380783081,-0.0,-6.403253394182684e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,9.088007209356874e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.570117254042998e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,7.068463310133666e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.570107067702338e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.0004539635265246,287.4799499511719,294.1499938964844,286.2987670898437,283.973876953125,288.6786193847656,286.8885498046875,286.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903190307,2.167980017730997e-09,0.0009683881653472,-0.0047312164679169,0.0,0.0,0.0,-0.0058875726535916,60.0,-0.3979218602180481,-0.0,-6.393816676109054e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,9.088007209356874e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.570117254042998e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,7.068463310133666e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.570107067702338e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.0004539635265246,287.4799499511719,294.1499938964844,286.2987670898437,283.973876953125,288.6786193847656,286.8885498046875,286.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903190307,2.167980017730997e-09,0.0009683881653472,-0.0047312164679169,0.0,0.0,0.0,-0.0058875726535916,60.0,-0.3979218602180481,-0.0,-6.393816676109054e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.084684279514477e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.566618246026336e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,7.065878889989108e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.566608059685676e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.0004537975473795,287.47711181640625,294.1499938964844,286.255615234375,283.95556640625,288.6578674316406,286.8685607910156,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680358343757,2.126526066348333e-09,0.0009680336806923,-0.0046225911937654,0.0,0.0,0.0,-0.0058670220896601,60.0,-0.4254133701324463,-0.0,-6.389136331108602e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.081503958441316e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.56326985033229e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,7.063405064400285e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.563258936395869e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0004536387277767,287.4742736816406,294.1499938964844,286.21051025390625,283.9366455078125,288.6369323730469,286.8483581542969,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676964837126,2.086855577232427e-09,0.0009676944464445,-0.0045186392962932,0.0,0.0,0.0,-0.005847355350852,60.0,-0.4539927244186401,-0.0,-6.384658490787842e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.076700371224432e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.558210149407388e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.059668860165402e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.558199963066728e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0004533987666945,287.4686584472656,294.1499938964844,286.11474609375,283.8970031738281,288.5943908691406,286.8069152832031,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671836742199,2.0268977607429406e-09,0.0009671816369518,-0.0043615265749394,0.0,0.0,0.0,-0.0058176312595605,60.0,-0.515155017375946,-0.0,-6.377894123943406e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.076700371224432e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.558210149407388e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.059668860165402e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.558199963066728e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0004533987666945,287.4686584472656,294.1499938964844,286.11474609375,283.8970031738281,288.5943908691406,286.8069152832031,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671836742199,2.0268977607429406e-09,0.0009671816369518,-0.0043615265749394,0.0,0.0,0.0,-0.0058176312595605,60.0,-0.515155017375946,-0.0,-6.377894123943406e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.075059642782436e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.55648283706978e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,7.058392657199875e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.55647265072912e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0004533168394118,287.46307373046875,294.1499938964844,286.0120849609375,283.8550109863281,288.5508728027344,286.7631530761719,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670079452916,2.006361077278029e-09,0.0009670059080235,-0.004307712893933,0.0,0.0,0.0,-0.0058074500411748,60.0,-0.5811272859573364,-0.0,-6.375577754624828e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.075059642782436e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.55648283706978e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,7.058392657199875e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.55647265072912e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0004533168394118,287.46307373046875,294.1499938964844,286.0120849609375,283.8550109863281,288.5508728027344,286.7631530761719,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670079452916,2.006361077278029e-09,0.0009670059080235,-0.004307712893933,0.0,0.0,0.0,-0.0058074500411748,60.0,-0.5811272859573364,-0.0,-6.375577754624828e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.077574213733897e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.55913055804558e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,7.060348434606567e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.559121099300684e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0004534424515441,287.45751953125,294.1499938964844,285.9032287597656,283.81072998046875,288.5062561035156,286.7153015136719,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672748856246,2.0375936493621793e-09,0.0009672728483565,-0.0043895542621612,0.0,0.0,0.0,-0.0058229328133165,60.0,-0.6515968441963196,-0.0,-6.379100625508728e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.077574213733897e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.55913055804558e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,7.060348434606567e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.559121099300684e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0004534424515441,287.45751953125,294.1499938964844,285.9032287597656,283.81072998046875,288.5062561035156,286.7153015136719,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672748856246,2.0375936493621793e-09,0.0009672728483565,-0.0043895542621612,0.0,0.0,0.0,-0.0058229328133165,60.0,-0.6515968441963196,-0.0,-6.379100625508728e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,9.084308840101583e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.566222433932126e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,7.065585668897256e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.566212975187228e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,0.0004537788627203,287.4520568847656,294.1499938964844,285.7888488769531,283.76434326171875,288.4604797363281,286.6611022949219,286.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679915383458,2.121402831178898e-09,0.0009679893846623,-0.0046091671101748,0.0,0.0,0.0,-0.0058644800446927,60.0,-0.7262774109840393,-0.0,-6.388557949321695e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,9.084308840101583e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.566222433932126e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,7.065585668897256e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.566212975187228e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,0.0004537788627203,287.4520568847656,294.1499938964844,285.7888488769531,283.76434326171875,288.4604797363281,286.6611022949219,286.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679915383458,2.121402831178898e-09,0.0009679893846623,-0.0046091671101748,0.0,0.0,0.0,-0.0058644800446927,60.0,-0.7262774109840393,-0.0,-6.388557949321695e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.08894435269758e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.57110387389548e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,7.069190905895084e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.57109368755482e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004540104127954,287.4493103027344,294.1499938964844,285.7297668457031,283.7403564453125,288.4371337890625,286.6311950683594,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849646873,2.1791071169730003e-09,0.0009684828110039,-0.004760374315083,0.0,0.0,0.0,-0.0058930860832333,60.0,-0.7649979591369629,-0.0,-6.395073626208615e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.094169217860326e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.576605953043328e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,7.073255255818367e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.576596494298428e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.0004542714450508,287.44659423828125,294.1499938964844,285.6695556640625,283.71588134765625,288.4134521484375,286.598876953125,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244161745323936e-09,0.0009690390434116,-0.0049308422021567,0.0,0.0,0.0,-0.0059253363870084,60.0,-0.8046875596046448,-0.0,-6.402423480267316e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.104999480769038e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.588010289007798e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,7.081678631948307e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.5880008302629e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0004548124270513,287.4411926269531,294.1499938964844,285.5460510253906,283.66552734375,288.3650817871094,286.5270080566406,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.3790038827797844e-09,0.0009701921371743,-0.0052841771394014,0.0,0.0,0.0,-0.0059921839274466,60.0,-0.8864942789077759,-0.0,-6.417671016833992e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.104999480769038e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.588010289007798e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,7.081678631948307e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.5880008302629e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0004548124270513,287.4411926269531,294.1499938964844,285.5460510253906,283.66552734375,288.3650817871094,286.5270080566406,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.3790038827797844e-09,0.0009701921371743,-0.0052841771394014,0.0,0.0,0.0,-0.0059921839274466,60.0,-0.8864942789077759,-0.0,-6.417671016833992e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.114404383581132e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.597913594916464e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,7.088993152137846e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.597904136171564e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,0.0004552822210825,287.4358215332031,294.1499938964844,285.4189758300781,283.6134338378906,288.3153991699219,286.446044921875,286.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960833400200504e-09,0.0009711934253573,-0.0055909669026732,0.0,0.0,0.0,-0.0060502258129417,60.0,-0.9710150361061096,-0.0,-6.430924770484125e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
