time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086400,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.114404383581132e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.597913594916464e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,7.088993152137846e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.597904136171564e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,0.0004552822210825,287.4358215332031,294.1499938964844,285.4189758300781,283.6134338378906,288.3153991699219,286.446044921875,286.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960833400200504e-09,0.0009711934253573,-0.0055909669026732,0.0,0.0,0.0,-0.0060502258129417,60.0,-0.9710150361061096,-0.0,-6.430924770484125e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.12162649910897e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.605519153410567e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,7.094610191415995e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.60550969466567e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004556429921649,287.4305114746094,294.1499938964844,285.2890014648437,283.5596923828125,288.2643737792969,286.35699462890625,286.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0576716661453247,-0.0,-6.441109690058512e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.12162649910897e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.605519153410567e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,7.094610191415995e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.60550969466567e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004556429921649,287.4305114746094,294.1499938964844,285.2890014648437,283.5596923828125,288.2643737792969,286.35699462890625,286.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0576716661453247,-0.0,-6.441109690058512e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.120190952671692e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.604007937014104e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,7.09349405951798e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.603998478269204e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004555713385343,287.4252319335937,294.1499938964844,285.1568298339844,283.5045166015625,288.2118835449219,286.2616882324219,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002033243033e-09,0.0009718091459944,-0.0057794172316789,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1457477807998655,-0.0,-6.439072564035089e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.120190952671692e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.604007937014104e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,7.09349405951798e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.603998478269204e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004555713385343,287.4252319335937,294.1499938964844,285.1568298339844,283.5045166015625,288.2118835449219,286.2616882324219,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002033243033e-09,0.0009718091459944,-0.0057794172316789,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1457477807998655,-0.0,-6.439072564035089e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.112559928325936e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.595971641829236e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,7.087558333296329e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.5959629106801e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,0.000455190136563,287.422607421875,294.1499938964844,285.090087890625,283.4764709472656,288.18511962890625,286.2154846191406,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1895045042037964,-0.0,-6.42829647290455e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.10558519535698e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.58862656261772e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,7.082133379299194e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.588617831468582e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,0.0004548417346086,287.4200134277344,294.1499938964844,285.0230407714844,283.4481201171875,288.15802001953125,286.1706848144531,286.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929231962791e-09,0.0009702521492727,-0.0053023234941065,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.233246684074402,-0.0,-6.418454745471537e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.08939036889933e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.571573173161596e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,7.069537241477519e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.57156444201246e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.0004540328227449,287.4148254394531,294.1499938964844,284.88836669921875,283.39068603515625,288.1029663085937,286.0856628417969,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.320681095123291,-0.0,-6.39563424442713e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.08939036889933e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.571573173161596e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,7.069537241477519e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.57156444201246e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.0004540328227449,287.4148254394531,294.1499938964844,284.88836669921875,283.39068603515625,288.1029663085937,286.0856628417969,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.320681095123291,-0.0,-6.39563424442713e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.071540262084454e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.552775736665352e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.055653986753896e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,9.552767005516216e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,0.0004531411686912,287.40972900390625,294.1499938964844,284.7534484863281,283.3324279785156,288.046630859375,286.0091552734375,286.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4078068733215332,-0.0,-6.370527927401781e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.071540262084454e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.552775736665352e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.055653986753896e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,9.552767005516216e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,0.0004531411686912,287.40972900390625,294.1499938964844,284.7534484863281,283.3324279785156,288.046630859375,286.0091552734375,286.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4078068733215332,-0.0,-6.370527927401781e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.055899136001244e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.536304423818363e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.04348785802722e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.536295692669228e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,0.0004523598763626,287.4046630859375,294.1499938964844,284.6189270019531,283.27362060546875,287.9890441894531,285.941650390625,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4945526123046875,-0.0,-6.348569314695851e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.055899136001244e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.536304423818363e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.04348785802722e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.536295692669228e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,0.0004523598763626,287.4046630859375,294.1499938964844,284.6189270019531,283.27362060546875,287.9890441894531,285.941650390625,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4945526123046875,-0.0,-6.348569314695851e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.049796062754468e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.529878298053518e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,7.038741750875488e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.52986956690438e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,0.0004520550428424,287.40185546875,294.1499938964844,284.5440368652344,283.24053955078125,287.9562683105469,285.9067687988281,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905306043923927e-09,0.0009643054218031,-0.0034801077563315,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5430662631988523,-0.0,-6.340010116900885e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.046879858942702e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.52680638874881e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,7.036473107291386e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.526798385195434e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.0004519093490671,287.399658203125,294.1499938964844,284.4854736328125,283.2145080566406,287.9302673339844,285.87994384765625,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.65415237063371e-09,0.0009639941854402,-0.0033847820013761,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5812170505523682,-0.0,-6.335919522371114e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.04589905985631e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.525773930363356e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,7.035709859337658e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.52576519921422e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.0004518603673204,287.3971862792969,294.1499938964844,284.4193725585937,283.1849060058594,287.9003601074219,285.8495483398437,286.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418916226612623e-09,0.0009638891788199,-0.0033526537008583,0.0,0.0,0.0,-0.0056267660111188,60.0,-1.6246485710144043,-0.0,-6.334541780006475e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.047252387972549e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.527199290459976e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,7.03676269040443e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.52719055931084e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,0.0004519279755186,287.39471435546875,294.1499938964844,284.3537902832031,283.1553649902344,287.87017822265625,285.81817626953125,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.658711057395123e-09,0.0009640328935347,-0.0033967278432101,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.6681677103042605,-0.0,-6.336432534226334e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.05585111468099e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.536253492115064e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,7.043450023047626e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,9.53624548856169e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,0.0004523574898485,287.3898010253906,294.1499938964844,284.2244873046875,283.0964660644531,287.80889892578125,285.7494201660156,286.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657585393848763e-09,0.0009649480343796,-0.0036772368475794,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.7553348541259766,-0.0,-6.348473391426523e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.05585111468099e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.536253492115064e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,7.043450023047626e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,9.53624548856169e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,0.0004523574898485,287.3898010253906,294.1499938964844,284.2244873046875,283.0964660644531,287.80889892578125,285.7494201660156,286.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657585393848763e-09,0.0009649480343796,-0.0036772368475794,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.7553348541259766,-0.0,-6.348473391426523e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.067780774785206e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.548816888127476e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.052729051792994e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,9.54880815697834e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,0.0004529534489847,287.3849182128906,294.1499938964844,284.0982360839844,283.0381774902344,287.7464294433594,285.6682434082031,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143164831092463e-09,0.000966218416579,-0.0040665194392204,0.0,0.0,0.0,-0.0057618175633251,60.0,-1.841957092285156,-0.0,-6.365201699054523e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.067780774785206e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.548816888127476e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.052729051792994e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,9.54880815697834e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,0.0004529534489847,287.3849182128906,294.1499938964844,284.0982360839844,283.0381774902344,287.7464294433594,285.6682434082031,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143164831092463e-09,0.000966218416579,-0.0040665194392204,0.0,0.0,0.0,-0.0057618175633251,60.0,-1.841957092285156,-0.0,-6.365201699054523e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.076413698494434e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.557907469570635e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,7.059443305479363e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.55789946601726e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.0004533846804406,287.3800964355469,294.1499938964844,283.9757385253906,282.98077392578125,287.6827697753906,285.5751647949219,286.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217945095879486e-09,0.0009671376901678,-0.0043481546454131,0.0,0.0,0.0,-0.0058150999248027,60.0,-1.926401138305664,-0.0,-6.37731858432744e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.076413698494434e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.557907469570635e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,7.059443305479363e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.55789946601726e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.0004533846804406,287.3800964355469,294.1499938964844,283.9757385253906,282.98077392578125,287.6827697753906,285.5751647949219,286.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217945095879486e-09,0.0009671376901678,-0.0043481546454131,0.0,0.0,0.0,-0.0058150999248027,60.0,-1.926401138305664,-0.0,-6.37731858432744e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.079076698981224e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.560711623635144e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,7.06151477061212e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.560703620081767e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,0.0004535177140496,287.37530517578125,294.1499938964844,283.85760498046875,282.9245910644531,287.6181335449219,285.4761047363281,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054891812264259e-09,0.0009674208704382,-0.004434882197529,0.0,0.0,0.0,-0.0058315084315836,60.0,-2.0074377059936523,-0.0,-6.381051775861124e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.079076698981224e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.560711623635144e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,7.06151477061212e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.560703620081767e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,0.0004535177140496,287.37530517578125,294.1499938964844,283.85760498046875,282.9245910644531,287.6181335449219,285.4761047363281,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054891812264259e-09,0.0009674208704382,-0.004434882197529,0.0,0.0,0.0,-0.0058315084315836,60.0,-2.0074377059936523,-0.0,-6.381051775861124e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.078848961507902e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.560471517033876e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.061337237246335e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.560462785884738e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0004535063344519,287.3729248046875,294.1499938964844,283.8003845214844,282.8970947265625,287.5854797363281,285.4258728027344,286.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520081189800976e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0463404655456543,-0.0,-6.380726347288146e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.07843277673237e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.5600335043855e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,7.061013457132503e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.560024773236364e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,0.000453485554317,287.3705749511719,294.1499938964844,283.7445373535156,282.8699951171875,287.5526123046875,285.3756103515625,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046785407827656e-09,0.0009673516033217,-0.0044136401265859,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0842559337615967,-0.0,-6.380137307360202e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.078541188500822e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.560147009324282e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,7.061097858240828e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.560139005770908e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004534909676294,287.3658752441406,294.1499938964844,283.6371765136719,282.8173217773437,287.4863586425781,285.27496337890625,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048057945458481e-09,0.0009673624299466,-0.0044169747270643,0.0,0.0,0.0,-0.0058281207457184,60.0,-2.157442092895508,-0.0,-6.380280836992824e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.078541188500822e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.560147009324282e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,7.061097858240828e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.560139005770908e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004534909676294,287.3658752441406,294.1499938964844,283.6371765136719,282.8173217773437,287.4863586425781,285.27496337890625,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048057945458481e-09,0.0009673624299466,-0.0044169747270643,0.0,0.0,0.0,-0.0058281207457184,60.0,-2.157442092895508,-0.0,-6.380280836992824e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.082638280233368e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.564461652189492e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,7.064284000080079e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.564453648636118e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0004536956257652,287.3612060546875,294.1499938964844,283.5361633300781,282.7669677734375,287.4194641113281,285.1714172363281,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.0990242877161336e-09,0.0009677983471192,-0.0045505259186029,0.0,0.0,0.0,-0.0058533875271677,60.0,-2.227167844772339,-0.0,-6.386031969896068e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.082638280233368e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.564461652189492e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,7.064284000080079e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.564453648636118e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0004536956257652,287.3612060546875,294.1499938964844,283.5361633300781,282.7669677734375,287.4194641113281,285.1714172363281,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.0990242877161336e-09,0.0009677983471192,-0.0045505259186029,0.0,0.0,0.0,-0.0058533875271677,60.0,-2.227167844772339,-0.0,-6.386031969896068e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.074447734747082e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.55583673203364e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.057913899188861e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.555828728480265e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004532865132205,287.3565979003906,294.1499938964844,283.4422302246094,282.71923828125,287.35205078125,285.07086181640625,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273858889,1.996902199152828e-09,0.0009669254068285,-0.0042829262092709,0.0,0.0,0.0,-0.0058027626946568,60.0,-2.2909820079803467,-0.0,-6.374511229978452e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.074447734747082e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.55583673203364e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.057913899188861e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.555828728480265e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004532865132205,287.3565979003906,294.1499938964844,283.4422302246094,282.71923828125,287.35205078125,285.07086181640625,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273858889,1.996902199152828e-09,0.0009669254068285,-0.0042829262092709,0.0,0.0,0.0,-0.0058027626946568,60.0,-2.2909820079803467,-0.0,-6.374511229978452e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.06788045540452e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.54892093432136e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,7.052805449347943e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.548912930767985e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0004529584839474,287.3536682128906,294.1499938964844,283.3860778808594,282.6902770996094,287.3087158203125,285.0119323730469,286.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662270895205,1.915031022647895e-09,0.0009662251686677,-0.0040683913975954,0.0,0.0,0.0,-0.0057621747255325,60.0,-2.32828140258789,-0.0,-6.365281990383664e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.065568156074733e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.546485671307892e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,7.051006832625717e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.546477667754516e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0004528429708443,287.3520202636719,294.1499938964844,283.35595703125,282.674560546875,287.2843017578125,284.98004150390625,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659803472459,1.886191869360232e-09,0.0009659784846007,-0.0039928210899233,0.0,0.0,0.0,-0.0057478775270283,60.0,-2.3484115600585938,-0.0,-6.362032678453033e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.062659228220582e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.54342249315232e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,7.048744737403467e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.543415217194706e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,0.0004526976845227,287.3497619628906,294.1499938964844,283.31591796875,282.6534729003906,287.2503662109375,284.9372253417969,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.849913555673765e-09,0.0009656682377681,-0.0038977575022727,0.0,0.0,0.0,-0.0057298927567899,60.0,-2.375256061553955,-0.0,-6.357947057722414e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.059932199306786e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.540551400277764e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,7.046623795758933e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.540543396724388e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0004525614785961,287.3475036621094,294.1499938964844,283.278076171875,282.63330078125,287.2164001464844,284.8958740234375,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.815902761492793e-09,0.0009653773740865,-0.0038086350541561,0.0,0.0,0.0,-0.005713032092899,60.0,-2.400757312774658,-0.0,-6.354117232376666e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.054817201104016e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.535164281260222e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,7.042645302135497e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.535157005302608e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0004523059760686,287.3430480957031,294.1499938964844,283.2091979980469,282.5957946777344,287.1484375,284.81695556640625,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520976891560731e-09,0.0009648317936807,-0.0036414396017789,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4478113651275635,-0.0,-6.34693577694634e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.054817201104016e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.535164281260222e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,7.042645302135497e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.535157005302608e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0004523059760686,287.3430480957031,294.1499938964844,283.2091979980469,282.5957946777344,287.1484375,284.81695556640625,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520976891560731e-09,0.0009648317936807,-0.0036414396017789,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4478113651275635,-0.0,-6.34693577694634e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
