time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088740,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.049911022884773e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.52999762375839e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,7.038829062366858e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.529990347800776e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0004520608927123,287.338623046875,294.1499938964844,283.1499938964844,282.5624389648437,287.08062744140625,284.74346923828125,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4884963035583496,-0.0,-6.340051328379559e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.049911022884773e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.52999762375839e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,7.038829062366858e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.529990347800776e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0004520608927123,287.338623046875,294.1499938964844,283.1499938964844,282.5624389648437,287.08062744140625,284.74346923828125,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4884963035583496,-0.0,-6.340051328379559e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.045027400134133e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.524854976916686e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.035030284896493e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.524847700959072e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004518169735092,287.334228515625,294.1499938964844,283.09649658203125,282.5314636230469,287.0130615234375,284.67510986328125,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.524179458618164,-0.0,-6.333202406949567e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.045027400134133e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.524854976916686e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.035030284896493e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.524847700959072e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004518169735092,287.334228515625,294.1499938964844,283.09649658203125,282.5314636230469,287.0130615234375,284.67510986328125,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.524179458618164,-0.0,-6.333202406949567e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.040217264555396e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.519790182821453e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,7.03128898749128e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.519782906863838e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0004515767213888,287.32989501953125,294.1499938964844,283.04425048828125,282.5008850097656,286.94580078125,284.6116943359375,286.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.557522773742676,-0.0,-6.326460777472678e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.040217264555396e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.519790182821453e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,7.03128898749128e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.519782906863838e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0004515767213888,287.32989501953125,294.1499938964844,283.04425048828125,282.5008850097656,286.94580078125,284.6116943359375,286.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.557522773742676,-0.0,-6.326460777472678e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.03802938410081e-05,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.51748588704504e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.029587141005322e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.517478611087428e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004514674074016,287.3277282714844,294.1499938964844,283.01861572265625,282.4857482910156,286.9122619628906,284.5817565917969,286.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5737552642822266,-0.0,-6.323394785567872e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.0363719209563e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.515740384813398e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.028297841316089e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.515733108855784e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0004513846361078,287.3255920410156,294.1499938964844,282.9932556152344,282.470703125,286.8788146972656,284.5527038574219,286.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219995264104114e-09,0.0009628640254959,-0.0030384850688278,0.0,0.0,0.0,-0.0055673304013907,60.0,-2.5898258686065674,-0.0,-6.321072021364671e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.034112736117096e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.513361874269322e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.026541425148025e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.513354598311707e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.0004512718005571,287.32135009765625,294.1499938964844,282.9435119628906,282.4408874511719,286.8121643066406,284.4960327148437,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626243263483,1.493787427087056e-09,0.0009626228129491,-0.0029645569156855,0.0,0.0,0.0,-0.0055533447302877,60.0,-2.621706962585449,-0.0,-6.317904421848652e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.034112736117096e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.513361874269322e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.026541425148025e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.513354598311707e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.0004512718005571,287.32135009765625,294.1499938964844,282.9435119628906,282.4408874511719,286.8121643066406,284.4960327148437,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626243263483,1.493787427087056e-09,0.0009626228129491,-0.0029645569156855,0.0,0.0,0.0,-0.0055533447302877,60.0,-2.621706962585449,-0.0,-6.317904421848652e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.023466554936022e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.502150351181626e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,7.018260657787323e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.502143802819774e-05,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,0.000450740015367,287.317138671875,294.1499938964844,282.8949584960937,282.4114074707031,286.7458190917969,284.44598388671875,286.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614896262064,1.3610801374852601e-09,0.0009614882874302,-0.0026168061885982,0.0,0.0,0.0,-0.0054875570349395,60.0,-2.651503324508667,-0.0,-6.3030149988208e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.023466554936022e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.502150351181626e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,7.018260657787323e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.502143802819774e-05,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,0.000450740015367,287.317138671875,294.1499938964844,282.8949584960937,282.4114074707031,286.7458190917969,284.44598388671875,286.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614896262064,1.3610801374852601e-09,0.0009614882874302,-0.0026168061885982,0.0,0.0,0.0,-0.0054875570349395,60.0,-2.651503324508667,-0.0,-6.3030149988208e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.014702663989738e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.492920798948036e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.011443813098595e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.492914250586182e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,0.0004503022355493,287.3129577636719,294.1499938964844,282.84765625,282.3822326660156,286.6799011230469,284.40533447265625,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549857951,1.251815207048423e-09,0.0009605537634342,-0.0023304838687181,0.0,0.0,0.0,-0.0054333889856934,60.0,-2.679614543914795,-0.0,-6.290768794769974e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.014702663989738e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.492920798948036e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.011443813098595e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.492914250586182e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,0.0004503022355493,287.3129577636719,294.1499938964844,282.84765625,282.3822326660156,286.6799011230469,284.40533447265625,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549857951,1.251815207048423e-09,0.0009605537634342,-0.0023304838687181,0.0,0.0,0.0,-0.0054333889856934,60.0,-2.679614543914795,-0.0,-6.290768794769974e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.00946179172024e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.487401985097677e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.007367821643129e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.487395436735824e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0004500404465943,287.3099670410156,294.1499938964844,282.8143310546875,282.3614501953125,286.6326599121094,284.3798522949219,286.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.699641704559326,-0.0,-6.283451625677118e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.007344488054514e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.485172631684692e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,7.005720544839278e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.485166083322838e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,0.0004499346832744,287.308837890625,294.1499938964844,282.8015441894531,282.3533935546875,286.61431884765625,284.3707275390625,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600745919437827e-09,0.0009597692405804,-0.0020900820381939,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.707340955734253,-0.0,-6.28049647843909e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.003851300803944e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.48149390751496e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,7.003003702266142e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.481487359153108e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,0.0004497602058108,287.30682373046875,294.1499938964844,282.7789306640625,282.3390808105469,286.5821533203125,284.35626220703125,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422322618775,1.0993271848391828e-09,0.0009422311559319,-0.0019479151815176,0.0,0.0,0.0,-0.0052722482942044,60.0,-2.701756477355957,-0.0,-6.275622155271776e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.006683831103146e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.484477050136776e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,7.005206862231717e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.484470501774922e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,0.0004499017086345,287.3071594238281,294.1499938964844,282.7566223144531,282.3248291015625,286.552978515625,284.34246826171875,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007542898529209,9.460450201004278e-10,0.0007542889215983,-0.0017328773392364,0.0,0.0,0.0,-0.004258144646883,60.0,-2.567546844482422,-0.0,-6.279568509626189e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.002944716485217e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.48053930187598e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,7.002298661973327e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.480532753514126e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.0004497149202506,287.3058776855469,294.1499938964844,282.7128601074219,282.2965393066406,286.5039978027344,284.3192443847656,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005868428852409,7.320972716939878e-10,0.0005868421285413,-0.0013378531439229,0.0,0.0,0.0,-0.0033196047879755,60.0,-2.1068289279937744,-0.0,-6.274350283774767e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.002944716485217e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.48053930187598e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,7.002298661973327e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.480532753514126e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.0004497149202506,287.3058776855469,294.1499938964844,282.7128601074219,282.2965393066406,286.5039978027344,284.3192443847656,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005868428852409,7.320972716939878e-10,0.0005868421285413,-0.0013378531439229,0.0,0.0,0.0,-0.0033196047879755,60.0,-2.1068289279937744,-0.0,-6.274350283774767e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,3.3139436709461734e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,3.489744267426431e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,2.577514715085272e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,3.489741720841266e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0001655380619922,287.3060913085937,294.1499938964844,282.6703186035156,282.2684936523437,286.4712219238281,284.3031005859375,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004862242203671,5.749798970278164e-10,0.0004862236673943,-0.0010254080407321,0.0,0.0,0.0,-0.0027184288483113,60.0,-1.6230663061141968,-0.0,-8.501382708914207e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,3.3139436709461734e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,3.489744267426431e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,2.577514715085272e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,3.489741720841266e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0001655380619922,287.3060913085937,294.1499938964844,282.6703186035156,282.2684936523437,286.4712219238281,284.3031005859375,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004862242203671,5.749798970278164e-10,0.0004862236673943,-0.0010254080407321,0.0,0.0,0.0,-0.0027184288483113,60.0,-1.6230663061141968,-0.0,-8.501382708914207e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,3.371537241037004e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,3.550393012119457e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,2.622309875732753e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,3.550390465534292e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0001684149756329,287.3145446777344,294.1499938964844,282.62890625,282.2406921386719,286.4510803222656,284.3022766113281,286.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616868634708,4.5177303564791766e-10,0.0003616864269133,-0.0008260325994342,0.0,0.0,0.0,-0.0020369095727801,60.0,-1.2175045013427734,-0.0,-8.799441175710854e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,3.371537241037004e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,3.550393012119457e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,2.622309875732753e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,3.550390465534292e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0001684149756329,287.3145446777344,294.1499938964844,282.62890625,282.2406921386719,286.4510803222656,284.3022766113281,286.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616868634708,4.5177303564791766e-10,0.0003616864269133,-0.0008260325994342,0.0,0.0,0.0,-0.0020369095727801,60.0,-1.2175045013427734,-0.0,-8.799441175710854e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,1.8479215214028955e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,1.9459514078334905e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,1.4372739315149374e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,1.945949952641968e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.23073457670398e-05,287.317626953125,294.1499938964844,282.5886535644531,282.21307373046875,286.4407043457031,284.2916259765625,286.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004010018019471,4.507004214282517e-10,0.0004010013362858,-0.0007838977035135,0.0,0.0,0.0,-0.0022275440860539,60.0,-0.8542449474334717,-0.0,-2.643419261261215e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,1.8479215214028955e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,1.9459514078334905e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,1.4372739315149374e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,1.945949952641968e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.23073457670398e-05,287.317626953125,294.1499938964844,282.5886535644531,282.21307373046875,286.4407043457031,284.2916259765625,286.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004010018019471,4.507004214282517e-10,0.0004010013362858,-0.0007838977035135,0.0,0.0,0.0,-0.0022275440860539,60.0,-0.8542449474334717,-0.0,-2.643419261261215e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,3.0897357646608725e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,3.253641989431344e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,2.403130565653555e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,3.25363980664406e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,0.0001543384278193,287.3277282714844,294.1499938964844,282.5689697265625,282.1993408203125,286.4316101074219,284.2943420410156,286.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003294348134659,4.119881102937484e-10,0.0003294344060122,-0.0007536892662756,0.0,0.0,0.0,-0.0018555822316557,60.0,-0.9728645086288452,-0.0,-7.389950873459838e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,3.055351771763526e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,3.217434277758002e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,2.3763874196447432e-05,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,3.217432094970718e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0001526208798168,287.3298034667969,294.1499938964844,282.549560546875,282.1856689453125,286.4255676269531,284.2933959960937,286.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254190378356,4.0705305792698704e-10,0.000325418630382,-0.0007447308162227,0.0,0.0,0.0,-0.0018330161692574,60.0,-0.977563977241516,-0.0,-7.226388820669172e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,2.8810278308810663e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,3.033862594747916e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,2.240801950392779e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,3.033860593859572e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0001439130573999,287.33404541015625,294.1499938964844,282.5115966796875,282.1584167480469,286.4135131835937,284.2925720214844,286.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003084210329689,3.8539993418851276e-10,0.0003084206546191,-0.0007048022234812,0.0,0.0,0.0,-0.0017370301065966,60.0,-0.9607979655265808,-0.0,-6.425304288626421e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,2.8810278308810663e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,3.033862594747916e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,2.240801950392779e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,3.033860593859572e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0001439130573999,287.33404541015625,294.1499938964844,282.5115966796875,282.1584167480469,286.4135131835937,284.2925720214844,286.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003084210329689,3.8539993418851276e-10,0.0003084206546191,-0.0007048022234812,0.0,0.0,0.0,-0.0017370301065966,60.0,-0.9607979655265808,-0.0,-6.425304288626421e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,2.571580262156204e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,2.7079993742518127e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.000120366574265e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.707997555262409e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0001284555328311,287.3382263183594,294.1499938964844,282.4747314453125,282.1313171386719,286.4036865234375,284.293212890625,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745114034041,3.432207296150125e-10,0.0002745110541582,-0.0006278222426772,0.0,0.0,0.0,-0.0015461692819371,60.0,-0.8890901803970337,-0.0,-5.119162427291712e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,2.571580262156204e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,2.7079993742518127e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.000120366574265e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.707997555262409e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0001284555328311,287.3382263183594,294.1499938964844,282.4747314453125,282.1313171386719,286.4036865234375,284.293212890625,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745114034041,3.432207296150125e-10,0.0002745110541582,-0.0006278222426772,0.0,0.0,0.0,-0.0015461692819371,60.0,-0.8890901803970337,-0.0,-5.119162427291712e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,2.030824362009298e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.138556919817347e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,1.5795318176969886e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.138555464625824e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0001014437075355,287.3422241210937,294.1499938964844,282.4389953613281,282.1043395996094,286.3970642089844,284.2959289550781,286.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002176594280172,2.7192181839552616e-10,0.0002176591515308,-0.0004972280585207,0.0,0.0,0.0,-0.0012258203933015,60.0,-0.7695402503013611,-0.0,-3.192591968570468e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,2.030824362009298e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.138556919817347e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,1.5795318176969886e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.138555464625824e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0001014437075355,287.3422241210937,294.1499938964844,282.4389953613281,282.1043395996094,286.3970642089844,284.2959289550781,286.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002176594280172,2.7192181839552616e-10,0.0002176591515308,-0.0004972280585207,0.0,0.0,0.0,-0.0012258203933015,60.0,-0.7695402503013611,-0.0,-3.192591968570468e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,1.648940633458551e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,1.7364149243803695e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,1.2825109479308594e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,1.736413651087787e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,8.236786379711702e-05,287.3450622558594,294.1499938964844,282.4112243652344,282.0828552246094,286.394287109375,284.2988586425781,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001620897382963,2.0612514473050678e-10,0.0001620895345695,-0.0003798170073423,0.0,0.0,0.0,-0.000915085489396,60.0,-0.5994725227355957,-0.0,-2.104789897927617e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,1.5148069905990267e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.595165485923644e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,1.1781846296798903e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,1.595164394530002e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.566761632915586e-05,287.3456420898437,294.1499938964844,282.4043884277344,282.0774841308594,286.3937683105469,284.29962158203125,286.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001516308402642,1.9208847013008068e-10,0.0001516306510893,-0.000353373325197,0.0,0.0,0.0,-0.0008555875974707,60.0,-0.5628906488418579,-0.0,-1.776287450461211e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.1961928066739349e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.259649343410274e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.30373244045768e-06,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,1.2596484339155722e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,5.975220483378507e-05,287.3464660644531,294.1499938964844,282.3874816894531,282.0640869140625,286.39288330078125,284.3013916015625,286.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274605892831,1.594209486643905e-10,0.000127460429212,-0.0002916599914897,0.0,0.0,0.0,-0.0007179489475674,60.0,-0.4828185737133026,-0.0,-1.107646085962699e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.690064871392678e-06,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,1.0204111276834738e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,7.536726116086356e-06,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.0204104000877123e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,4.84037991554942e-05,287.34716796875,294.1499938964844,282.370849609375,282.0507202148437,286.3923034667969,284.30279541015625,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032526633935,1.2914294633681322e-10,0.0001032525324262,-0.0002362665545661,0.0,0.0,0.0,-0.0005815926124341,60.0,-0.4064048528671264,-0.0,-7.268621260436702e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,6.2010358305997215e-06,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,6.529992788273376e-06,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,4.823033577849856e-06,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,6.5299886955472175e-06,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,3.097540684393607e-05,287.3479919433594,294.1499938964844,282.33837890625,282.0240173339844,286.3916931152344,284.3045959472656,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.607525574509054e-05,8.264340600749874e-11,6.607517570955679e-05,-0.0001511958398623,0.0,0.0,0.0,-0.0003721829270943,60.0,-0.2724516689777374,-0.0,-2.9766455966750977e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
