time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091080,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,6.2010358305997215e-06,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,6.529992788273376e-06,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,4.823033577849856e-06,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,6.5299886955472175e-06,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,3.097540684393607e-05,287.3479919433594,294.1499938964844,282.33837890625,282.0240173339844,286.3916931152344,284.3045959472656,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.607525574509054e-05,8.264340600749874e-11,6.607517570955679e-05,-0.0001511958398623,0.0,0.0,0.0,-0.0003721829270943,60.0,-0.2724516689777374,-0.0,-2.9766455966750977e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,4.096596512681572e-06,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,4.313915724196704e-06,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,3.186245294273249e-06,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,4.313912540965248e-06,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,2.0463312466745265e-05,287.348388671875,294.1499938964844,282.3070068359375,281.9973449707031,286.3914794921875,284.3054504394531,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.365132190287113e-05,5.459678542596436e-11,4.365126733318903e-05,-9.988459351006897e-05,0.0,0.0,0.0,-0.0002458753879182,60.0,-0.1793656647205352,-0.0,-1.2991072106949275e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,4.096596512681572e-06,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,4.313915724196704e-06,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,3.186245294273249e-06,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,4.313912540965248e-06,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,2.0463312466745265e-05,287.348388671875,294.1499938964844,282.3070068359375,281.9973449707031,286.3914794921875,284.3054504394531,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.365132190287113e-05,5.459678542596436e-11,4.365126733318903e-05,-9.988459351006897e-05,0.0,0.0,0.0,-0.0002458753879182,60.0,-0.1793656647205352,-0.0,-1.2991072106949275e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.945093910966534e-06,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,3.1013273655844387e-06,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,2.290631300638779e-06,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,3.10132531922136e-06,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.4711328731209504e-05,287.3485107421875,294.1499938964844,282.2767028808594,281.970703125,286.3913879394531,284.30584716796875,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1381419830722734e-05,3.9250221128828144e-11,3.1381383450934663e-05,-7.180817920016125e-05,0.0,0.0,0.0,-0.0001767625362845,60.0,-0.1248460859060287,-0.0,-6.714240968763717e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.945093910966534e-06,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,3.1013273655844387e-06,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,2.290631300638779e-06,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,3.10132531922136e-06,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.4711328731209504e-05,287.3485107421875,294.1499938964844,282.2767028808594,281.970703125,286.3913879394531,284.30584716796875,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1381419830722734e-05,3.9250221128828144e-11,3.1381383450934663e-05,-7.180817920016125e-05,0.0,0.0,0.0,-0.0001767625362845,60.0,-0.1248460859060287,-0.0,-6.714240968763717e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.1953635496174684e-06,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.3118248009268427e-06,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.7075069536076626e-06,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.311823209311114e-06,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.0966276931867467e-05,287.3485717773437,294.1499938964844,282.2474365234375,281.9440612792969,286.3913269042969,284.3060607910156,286.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.339266393391881e-05,2.9258338807292006e-11,2.3392634830088355e-05,-5.3528005082625896e-05,0.0,0.0,0.0,-0.0001317641872446,60.0,-0.0906256735324859,-0.0,-3.730881922847651e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.1953635496174684e-06,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.3118248009268427e-06,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.7075069536076626e-06,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.311823209311114e-06,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.0966276931867467e-05,287.3485717773437,294.1499938964844,282.2474365234375,281.9440612792969,286.3913269042969,284.3060607910156,286.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.339266393391881e-05,2.9258338807292006e-11,2.3392634830088355e-05,-5.3528005082625896e-05,0.0,0.0,0.0,-0.0001317641872446,60.0,-0.0906256735324859,-0.0,-3.730881922847651e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,1.8565768868938903e-06,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,1.955065954462043e-06,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.444005988560093e-06,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,1.9550645902199904e-06,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.273970135836862e-06,287.3486022949219,294.1499938964844,282.2331848144531,281.9307556152344,286.39129638671875,284.30615234375,286.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782770323217846e-05,2.4743228299595188e-11,1.97827448573662e-05,-4.526767588686198e-05,0.0,0.0,0.0,-0.0001114306505769,60.0,-0.0777170360088348,-0.0,-2.668237679415153e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,1.5282851109077455e-06,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,1.6093586054921616e-06,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.188667624774098e-06,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,1.609357582310622e-06,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,7.634087523911148e-06,287.3486022949219,294.1499938964844,282.2192077636719,281.9174194335937,286.39129638671875,284.3061828613281,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284680896205828e-05,2.0368030179129804e-11,1.628466088732239e-05,-3.726319846464321e-05,0.0,0.0,0.0,-9.172693535219878e-05,60.0,-0.0657224133610725,-0.0,-1.808037226880277e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.354230314784218e-07,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.850460855886922e-07,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.275521056726575e-07,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.85045403467666e-07,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,4.672623617807403e-06,287.3486022949219,294.1499938964844,282.1920166015625,281.8907165527344,286.39129638671875,284.30621337890625,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.967452569981106e-06,1.2466769803987088e-11,9.96743983705528e-06,-2.280786975461524e-05,0.0,0.0,0.0,-5.614380643237382e-05,60.0,-0.0435794033110141,-0.0,-6.7735253170275725e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.354230314784218e-07,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.850460855886922e-07,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.275521056726575e-07,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.85045403467666e-07,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,4.672623617807403e-06,287.3486022949219,294.1499938964844,282.1920166015625,281.8907165527344,286.39129638671875,284.30621337890625,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.967452569981106e-06,1.2466769803987088e-11,9.96743983705528e-06,-2.280786975461524e-05,0.0,0.0,0.0,-5.614380643237382e-05,60.0,-0.0435794033110141,-0.0,-6.7735253170275725e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,4.846121441914875e-07,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,5.103202056488954e-07,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,3.769209797610529e-07,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,5.103198077449633e-07,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,2.42073383560637e-06,287.3485717773437,294.1499938964844,282.1658630371094,281.86395263671875,286.39129638671875,284.3062438964844,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.163849891687278e-06,6.458673006137783e-12,5.163843525224365e-06,-1.1816075129900128e-05,0.0,0.0,0.0,-2.908648457378149e-05,60.0,-0.0256921295076608,-0.0,-1.8179719882271959e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,4.846121441914875e-07,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,5.103202056488954e-07,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,3.769209797610529e-07,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,5.103198077449633e-07,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,2.42073383560637e-06,287.3485717773437,294.1499938964844,282.1658630371094,281.86395263671875,286.39129638671875,284.3062438964844,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.163849891687278e-06,6.458673006137783e-12,5.163843525224365e-06,-1.1816075129900128e-05,0.0,0.0,0.0,-2.908648457378149e-05,60.0,-0.0256921295076608,-0.0,-1.8179719882271959e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.11134619121367e-07,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.223350463737006e-07,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.642160043502372e-07,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.2233489005429882e-07,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.0546593784965808e-06,287.3485717773437,294.1499938964844,282.14068603515625,281.8370666503906,286.39129638671875,284.3062438964844,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249794079034473e-06,2.813930078532368e-12,2.2497913505503675e-06,-5.148033778823447e-06,0.0,0.0,0.0,-1.2672448065131904e-05,60.0,-0.013221975415945,-0.0,-3.45078186945319e-13,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.11134619121367e-07,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.223350463737006e-07,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.642160043502372e-07,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.2233489005429882e-07,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.0546593784965808e-06,287.3485717773437,294.1499938964844,282.14068603515625,281.8370666503906,286.39129638671875,284.3062438964844,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249794079034473e-06,2.813930078532368e-12,2.2497913505503675e-06,-5.148033778823447e-06,0.0,0.0,0.0,-1.2672448065131904e-05,60.0,-0.013221975415945,-0.0,-3.45078186945319e-13,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,8.131387829735105e-08,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,8.562747666474024e-08,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,6.324420098735575e-08,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,8.562741982132138e-08,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,4.061789695697371e-07,287.3485717773437,294.1499938964844,282.119384765625,281.8133544921875,286.39129638671875,284.3062438964844,286.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.664778761158232e-07,1.0837208951411381e-12,8.664767960908648e-07,-1.982682761081378e-06,0.0,0.0,0.0,-4.880610504187644e-06,60.0,-0.0064903432503342,-0.0,-5.118326688044809e-14,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.13169683308479e-08,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.510023891654782e-08,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,5.546881709506125e-08,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.510018917855632e-08,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,3.5624239558273985e-07,287.3485717773437,294.1499938964844,282.1165466308594,281.8100891113281,286.39129638671875,284.30621337890625,286.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-7.599472269248508e-07,9.505126720432688e-13,7.599463174301491e-07,-1.7389216964147636e-06,0.0,0.0,0.0,-4.280576831661165e-06,60.0,-0.005829042289406,-0.0,-3.9371714303506825e-14,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,3.4987031938271684e-08,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,3.684305127649169e-08,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,2.7212168518531143e-08,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,3.6843026407495933e-08,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.747671660723427e-07,287.3485717773437,294.1499938964844,282.1048278808594,281.79656982421875,286.39129638671875,284.30621337890625,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7282921994119533e-07,4.66294375073978e-13,3.728287651938445e-07,-8.531055186722369e-07,0.0,0.0,0.0,-2.100030542351305e-06,60.0,-0.003598534502089,-0.0,-9.475733864011336e-15,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,1.5896823413186212e-08,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,1.6740131059123087e-08,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.2364210988380364e-08,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,1.674011862462521e-08,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.940779056525572e-08,287.3485717773437,294.1499938964844,282.0933837890625,281.7829895019531,286.39129638671875,284.30621337890625,286.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.694033073817991e-07,2.118627539030028e-13,1.6940309421897837e-07,-3.876259597745957e-07,0.0,0.0,0.0,-9.541981853544712e-07,60.0,-0.0021803437266498,-0.0,-1.9562274621232533e-15,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,1.292755458237593e-09,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,1.3613344895802015e-09,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.005477590076964e-09,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,1.3613334903794794e-09,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,6.457570034257287e-09,287.3485412597656,294.1499938964844,282.0711975097656,281.7557067871094,286.39129638671875,284.30621337890625,286.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3770474538432609e-08,1.7242151852331702e-14,1.3770456774864216e-08,-3.15130463945934e-08,0.0,0.0,0.0,-7.75762600824237e-08,60.0,-0.0005429051816463,-0.0,-1.2936934381123168e-17,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,1.292755458237593e-09,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,1.3613344895802015e-09,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.005477590076964e-09,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,1.3613334903794794e-09,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,6.457570034257287e-09,287.3485412597656,294.1499938964844,282.0711975097656,281.7557067871094,286.39129638671875,284.30621337890625,286.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3770474538432609e-08,1.7242151852331702e-14,1.3770456774864216e-08,-3.15130463945934e-08,0.0,0.0,0.0,-7.75762600824237e-08,60.0,-0.0005429051816463,-0.0,-1.2936934381123168e-17,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.3127862125438267e-10,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.435476542661519e-10,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.79883594131347e-10,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.435474877326982e-10,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.1552826473248952e-09,287.3485412597656,294.1499938964844,282.04998779296875,281.7282409667969,286.39129638671875,284.30621337890625,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,2.465829540554409e-09,-3.0984611323745708e-15,-2.4658264319299406e-09,5.6419371396998486e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.000118999298138,-0.0,-4.140660643757026e-19,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.3127862125438267e-10,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.435476542661519e-10,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.79883594131347e-10,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.435474877326982e-10,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.1552826473248952e-09,287.3485412597656,294.1499938964844,282.04998779296875,281.7282409667969,286.39129638671875,284.30621337890625,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,2.465829540554409e-09,-3.0984611323745708e-15,-2.4658264319299406e-09,5.6419371396998486e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.000118999298138,-0.0,-4.140660643757026e-19,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.4304723164614288e-11,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.5594058122857533e-11,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.8903696316630022e-11,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.5594040775622773e-11,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2140691230122508e-10,287.3485412597656,294.1499938964844,282.0292358398437,281.7006530761719,286.39129638671875,284.30621337890625,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6906066263876477e-10,3.196604404753203e-16,2.6906032957185744e-10,-6.094766358266668e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8580123398569413e-05,-0.0,-4.572776403021746e-21,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.4304723164614288e-11,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.5594058122857533e-11,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.8903696316630022e-11,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.5594040775622773e-11,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2140691230122508e-10,287.3485412597656,294.1499938964844,282.0292358398437,281.7006530761719,286.39129638671875,284.30621337890625,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6906066263876477e-10,3.196604404753203e-16,2.6906032957185744e-10,-6.094766358266668e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8580123398569413e-05,-0.0,-4.572776403021746e-21,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-5.11678373282809e-12,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-5.388222854008085e-12,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-3.97972540339131e-12,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-5.388218950880264e-12,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-2.5559351510273665e-11,287.3485412597656,294.1499938964844,282.0083923339844,281.6729431152344,286.39129638671875,284.30621337890625,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.642137798633762e-11,-8.4542073915321e-17,-5.6421294719610764e-11,1.2769725554750974e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.815292858344037e-06,-0.0,-2.0267154368383882e-22,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-5.11678373282809e-12,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-5.388222854008085e-12,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-3.97972540339131e-12,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-5.388218950880264e-12,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-2.5559351510273665e-11,287.3485412597656,294.1499938964844,282.0083923339844,281.6729431152344,286.39129638671875,284.30621337890625,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.642137798633762e-11,-8.4542073915321e-17,-5.6421294719610764e-11,1.2769725554750974e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.815292858344037e-06,-0.0,-2.0267154368383882e-22,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.9979553222656,281.6590576171875,286.39129638671875,284.30621337890625,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845892021816978e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.770967163698515e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.98748779296875,281.6451416015625,286.39129638671875,284.30621337890625,286.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659698330592401e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-4.261545200279215e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.966552734375,281.61724853515625,286.39129638671875,284.30621337890625,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659698330592401e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-2.9603900202346267e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.966552734375,281.61724853515625,286.39129638671875,284.30621337890625,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659698330592401e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-2.9603900202346267e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.945556640625,281.5893249511719,286.39129638671875,284.30621337890625,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.309541748262318e-13,-1.3041284869757956e-17,8.309671852523015e-13,-3.0273249185253093e-12,0.0,0.0,0.0,0.0,60.0,-2.5335637019452406e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.945556640625,281.5893249511719,286.39129638671875,284.30621337890625,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.309541748262318e-13,-1.3041284869757956e-17,8.309671852523015e-13,-3.0273249185253093e-12,0.0,0.0,0.0,0.0,60.0,-2.5335637019452406e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.924560546875,281.5613098144531,286.39129638671875,284.30621337890625,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845892021816978e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.304916506545851e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.924560546875,281.5613098144531,286.39129638671875,284.30621337890625,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845892021816978e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.304916506545851e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.9043884277344,281.5343933105469,286.39129638671875,284.30621337890625,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,4.480056083056017e-12,1.3804572397436165e-17,-4.4800699608438236e-12,5.646665860586929e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.1358848698582733e-06,-0.0,-5.066242227033013e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.9035339355469,281.53326416015625,286.39129638671875,284.30621337890625,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,4.480056083056017e-12,1.3804572397436165e-17,-4.4800699608438236e-12,5.646665860586929e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.129258291461156e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.8930358886719,281.51922607421875,286.39129638671875,284.30621337890625,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278111791426845e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-2.0498318917816505e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.8825378417969,281.50518798828125,286.39129638671875,284.30621337890625,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845892021816978e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9742310541914776e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
