time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093420,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.8615417480469,281.4770812988281,286.39129638671875,284.30621337890625,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845892021816978e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8327525594941108e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.8615417480469,281.4770812988281,286.39129638671875,284.30621337890625,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845892021816978e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8327525594941108e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.8406066894531,281.4489440917969,286.39129638671875,284.30621337890625,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.480056083056017e-12,1.3804571570255549e-17,-4.4800699608438236e-12,5.646665860586929e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.7024320868586074e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.8406066894531,281.4489440917969,286.39129638671875,284.30621337890625,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.480056083056017e-12,1.3804571570255549e-17,-4.4800699608438236e-12,5.646665860586929e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.7024320868586074e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.675175599242134e-13,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,8.08233417259191e-13,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,5.96958788824653e-13,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,8.082328209479961e-13,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,3.833902813277224e-12,287.3485412597656,294.1499938964844,281.8197021484375,281.4208068847656,286.39129638671875,284.30621337890625,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,4.591370252743365e-12,1.504139766474383e-17,-4.59138543157378e-12,2.2837127154617946e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.58083298629208e-06,-0.0,-4.560109464673664e-24,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.675175599242134e-13,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,8.08233417259191e-13,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,5.96958788824653e-13,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,8.082328209479961e-13,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,3.833902813277224e-12,287.3485412597656,294.1499938964844,281.8197021484375,281.4208068847656,286.39129638671875,284.30621337890625,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,4.591370252743365e-12,1.504139766474383e-17,-4.59138543157378e-12,2.2837127154617946e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.58083298629208e-06,-0.0,-4.560109464673664e-24,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.7988586425781,281.3926696777344,286.39129638671875,284.30621337890625,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.46811487411469e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.7988586425781,281.3926696777344,286.39129638671875,284.30621337890625,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.46811487411469e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.7884826660156,281.37860107421875,286.39129638671875,284.30621337890625,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659698330592401e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.414807115907024e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.7781066894531,281.3645324707031,286.39129638671875,284.30621337890625,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659698330592401e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.363981368740497e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.7574462890625,281.3363952636719,286.39129638671875,284.30621337890625,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2667932196563925e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.7574462890625,281.3363952636719,286.39129638671875,284.30621337890625,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2667932196563925e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.73687744140625,281.3083190917969,286.39129638671875,284.30621337890625,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1772335710702464e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.73687744140625,281.3083190917969,286.39129638671875,284.30621337890625,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1772335710702464e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.7164001464844,281.2802734375,286.39129638671875,284.30621337890625,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278111791426845e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-1.0941408845610567e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.7164001464844,281.2802734375,286.39129638671875,284.30621337890625,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278111791426845e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-1.0941408845610567e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.69610595703125,281.25225830078125,286.39129638671875,284.30621337890625,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659698330592401e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.0162173111893935e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.69610595703125,281.25225830078125,286.39129638671875,284.30621337890625,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659698330592401e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.0162173111893935e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.6859741210937,281.23828125,286.39129638671875,284.30621337890625,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659698330592401e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-5.817124929308193e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.6759033203125,281.2243347167969,286.39129638671875,284.30621337890625,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659698330592401e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-4.1345720092067495e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.6558837890625,281.1964416503906,286.39129638671875,284.30621337890625,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.906486204461544e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.6558837890625,281.1964416503906,286.39129638671875,284.30621337890625,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.906486204461544e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.63604736328125,281.16864013671875,286.39129638671875,284.30621337890625,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0859658914341708e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.63604736328125,281.16864013671875,286.39129638671875,284.30621337890625,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0859658914341708e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.61639404296875,281.14093017578125,286.39129638671875,284.30621337890625,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.334316135005793e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.61639404296875,281.14093017578125,286.39129638671875,284.30621337890625,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.334316135005793e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.596923828125,281.1133117675781,286.39129638671875,284.30621337890625,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.263151360348274e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.596923828125,281.1133117675781,286.39129638671875,284.30621337890625,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.263151360348274e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.5872497558594,281.0995178222656,286.39129638671875,284.30621337890625,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.931828124834283e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.5776672363281,281.0857849121094,286.39129638671875,284.30621337890625,286.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.637849878643465e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.5586242675781,281.0583801269531,286.39129638671875,284.30621337890625,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.309541748262318e-13,-1.3041284869757956e-17,8.309671852523015e-13,-3.0273249185253093e-12,0.0,0.0,0.0,0.0,60.0,-6.122762101767876e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.5586242675781,281.0583801269531,286.39129638671875,284.30621337890625,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.309541748262318e-13,-1.3041284869757956e-17,8.309671852523015e-13,-3.0273249185253093e-12,0.0,0.0,0.0,0.0,60.0,-6.122762101767876e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,5.11678373282809e-13,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,5.388222420327219e-13,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,3.979725349181201e-13,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,5.388219167720698e-13,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.555935064291193e-12,287.3485412597656,294.1499938964844,281.53985595703125,281.0310974121094,286.39129638671875,284.30621337890625,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.880209096055685e-12,-1.5082604494138768e-17,-1.8801941340657047e-12,-3.71820819576249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.671661256201332e-07,-0.0,-2.0267154052839512e-24,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,5.11678373282809e-13,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,5.388222420327219e-13,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,3.979725349181201e-13,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,5.388219167720698e-13,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.555935064291193e-12,287.3485412597656,294.1499938964844,281.53985595703125,281.0310974121094,286.39129638671875,284.30621337890625,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.880209096055685e-12,-1.5082604494138768e-17,-1.8801941340657047e-12,-3.71820819576249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.671661256201332e-07,-0.0,-2.0267154052839512e-24,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-5.11678373282809e-13,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-5.388222420327219e-13,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-3.979725349181201e-13,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-5.388219167720698e-13,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-2.555935064291193e-12,287.3485412597656,294.1499938964844,281.5213317871094,281.0039367675781,286.39129638671875,284.30621337890625,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.979258088280152e-13,-1.4896523597900064e-17,9.979406623977782e-13,2.017105016002829e-12,0.0,0.0,0.0,0.0,60.0,-5.262460263111279e-07,-0.0,-2.0267154052839512e-24,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-5.11678373282809e-13,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-5.388222420327219e-13,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-3.979725349181201e-13,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-5.388219167720698e-13,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-2.555935064291193e-12,287.3485412597656,294.1499938964844,281.5213317871094,281.0039367675781,286.39129638671875,284.30621337890625,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.979258088280152e-13,-1.4896523597900064e-17,9.979406623977782e-13,2.017105016002829e-12,0.0,0.0,0.0,0.0,60.0,-5.262460263111279e-07,-0.0,-2.0267154052839512e-24,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.5030517578125,280.9769287109375,286.39129638671875,284.30621337890625,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.890376317234768e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.5030517578125,280.9769287109375,286.39129638671875,284.30621337890625,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.890376317234768e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.4940185546875,280.9634704589844,286.39129638671875,284.30621337890625,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278111791426845e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-4.716858654774114e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
