time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095760,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.4850769042969,280.9500732421875,286.39129638671875,284.30621337890625,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659698330592401e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-4.550172150175058e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,5.11678373282809e-13,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,5.388222420327219e-13,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,3.979725349181201e-13,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,5.388219167720698e-13,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.555935064291193e-12,287.3485412597656,294.1499938964844,281.4673767089844,280.9233703613281,286.39129638671875,284.30621337890625,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.880209096055685e-12,-1.5082606148499993e-17,-1.8801941340657047e-12,-3.71820819576249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.229779335673811e-07,-0.0,-2.0267154052839512e-24,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,5.11678373282809e-13,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,5.388222420327219e-13,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,3.979725349181201e-13,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,5.388219167720698e-13,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.555935064291193e-12,287.3485412597656,294.1499938964844,281.4673767089844,280.9233703613281,286.39129638671875,284.30621337890625,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.880209096055685e-12,-1.5082606148499993e-17,-1.8801941340657047e-12,-3.71820819576249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.229779335673811e-07,-0.0,-2.0267154052839512e-24,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.45001220703125,280.8968505859375,286.39129638671875,284.30621337890625,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659698330592401e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-3.932840684228722e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.45001220703125,280.8968505859375,286.39129638671875,284.30621337890625,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659698330592401e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-3.932840684228722e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.4328308105469,280.87030029296875,286.39129638671875,284.30621337890625,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.65503012744739e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.4328308105469,280.87030029296875,286.39129638671875,284.30621337890625,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701017954973213e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.65503012744739e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.4157409667969,280.8435974121094,286.39129638671875,284.30621337890625,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659699157773013e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-3.3988524705819145e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.4157409667969,280.8435974121094,286.39129638671875,284.30621337890625,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659699157773013e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-3.3988524705819145e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.4072265625,280.8302001953125,286.39129638671875,284.30621337890625,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659699157773013e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-3.275887081599649e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.3987121582031,280.8167419433594,286.39129638671875,284.30621337890625,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659699157773013e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-3.159297818911e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.3817749023437,280.7897644042969,286.39129638671875,284.30621337890625,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659699157773013e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-2.950256714484567e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.3817749023437,280.7897644042969,286.39129638671875,284.30621337890625,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659699157773013e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-2.950256714484567e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,5.11678373282809e-13,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,5.388222420327219e-13,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,3.979725349181201e-13,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,5.388219167720698e-13,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.555935064291193e-12,287.3485412597656,294.1499938964844,281.36492919921875,280.7626647949219,286.39129638671875,284.30621337890625,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.880209096055685e-12,-1.5082606148499993e-17,-1.8801941340657047e-12,-3.71820819576249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7382554890209576e-07,-0.0,-2.0267154052839512e-24,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,5.11678373282809e-13,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,5.388222420327219e-13,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,3.979725349181201e-13,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,5.388219167720698e-13,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.555935064291193e-12,287.3485412597656,294.1499938964844,281.36492919921875,280.7626647949219,286.39129638671875,284.30621337890625,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.880209096055685e-12,-1.5082606148499993e-17,-1.8801941340657047e-12,-3.71820819576249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7382554890209576e-07,-0.0,-2.0267154052839512e-24,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.3481140136719,280.7354431152344,286.39129638671875,284.30621337890625,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278111791426845e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-2.546520647683792e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.3481140136719,280.7354431152344,286.39129638671875,284.30621337890625,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278111791426845e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-2.546520647683792e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.33135986328125,280.7081298828125,286.39129638671875,284.30621337890625,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701019609334438e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3768740220475606e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.33135986328125,280.7081298828125,286.39129638671875,284.30621337890625,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701019609334438e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3768740220475606e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.3230285644531,280.6944580078125,286.39129638671875,284.30621337890625,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659699984953629e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-2.2860163539917266e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.3146667480469,280.6807556152344,286.39129638671875,284.30621337890625,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659699984953629e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-2.204267133265603e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.29803466796875,280.6533203125,286.39129638671875,284.30621337890625,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.584589036745575e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.048738849680376e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.29803466796875,280.6533203125,286.39129638671875,284.30621337890625,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.584589036745575e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.048738849680376e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.28143310546875,280.6258544921875,286.39129638671875,284.30621337890625,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659699984953629e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.9041407028908005e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.28143310546875,280.6258544921875,286.39129638671875,284.30621337890625,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659699984953629e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.9041407028908005e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.2648620605469,280.5983581542969,286.39129638671875,284.30621337890625,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701019609334438e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.770017519220346e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.2648620605469,280.5983581542969,286.39129638671875,284.30621337890625,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701019609334438e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.770017519220346e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.24835205078125,280.57086181640625,286.39129638671875,284.30621337890625,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.427811344578807e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-1.646824472345543e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.24835205078125,280.57086181640625,286.39129638671875,284.30621337890625,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.427811344578807e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-1.646824472345543e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.2400817871094,280.5570983886719,286.39129638671875,284.30621337890625,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701021263695666e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.589212956787378e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.2318420410156,280.5433654785156,286.39129638671875,284.30621337890625,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701019609334438e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.533423130695155e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.2153625488281,280.515869140625,286.39129638671875,284.30621337890625,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701019609334438e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4273085469085345e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.2153625488281,280.515869140625,286.39129638671875,284.30621337890625,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701019609334438e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4273085469085345e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.1988830566406,280.4884338378906,286.39129638671875,284.30621337890625,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.3277977473080682e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.1988830566406,280.4884338378906,286.39129638671875,284.30621337890625,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.3277977473080682e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.1824035644531,280.4610595703125,286.39129638671875,284.30621337890625,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701019609334438e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.235118247677747e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.1824035644531,280.4610595703125,286.39129638671875,284.30621337890625,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701019609334438e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.235118247677747e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.1659545898437,280.4337463378906,286.39129638671875,284.30621337890625,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.1497257190740129e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.1659545898437,280.4337463378906,286.39129638671875,284.30621337890625,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.1497257190740129e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.1577453613281,280.4201354980469,286.39129638671875,284.30621337890625,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701021263695666e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1098758534444647e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
