time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098160,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.1495056152344,280.4065246582031,286.39129638671875,284.30621337890625,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.0695705299212933e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.133056640625,280.37939453125,286.39129638671875,284.30621337890625,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701019609334438e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.953359381142945e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.133056640625,280.37939453125,286.39129638671875,284.30621337890625,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701019609334438e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.953359381142945e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.1165771484375,280.3523864746094,286.39129638671875,284.30621337890625,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-9.277049883849032e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.1165771484375,280.3523864746094,286.39129638671875,284.30621337890625,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-9.277049883849032e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.1000671386719,280.3255310058594,286.39129638671875,284.30621337890625,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845888713094525e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.634897596948576e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.1000671386719,280.3255310058594,286.39129638671875,284.30621337890625,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845888713094525e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.634897596948576e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.08355712890625,280.2987976074219,286.39129638671875,284.30621337890625,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701021263695666e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.040565546707512e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.08355712890625,280.2987976074219,286.39129638671875,284.30621337890625,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701021263695666e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.040565546707512e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.0752868652344,280.2854919433594,286.39129638671875,284.30621337890625,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701021263695666e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.76047812678371e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.0670166015625,280.2722473144531,286.39129638671875,284.30621337890625,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-7.5578128644338e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.0504455566406,280.2458801269531,286.39129638671875,284.30621337890625,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-7.004469182447792e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,281.0504455566406,280.2458801269531,286.39129638671875,284.30621337890625,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-7.004469182447792e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.0338439941406,280.2196960449219,286.39129638671875,284.30621337890625,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278115100149295e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-6.45112478991905e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.0338439941406,280.2196960449219,286.39129638671875,284.30621337890625,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278115100149295e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-6.45112478991905e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.0171813964844,280.1937255859375,286.39129638671875,284.30621337890625,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701021263695666e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.018468923230105e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,281.0171813964844,280.1937255859375,286.39129638671875,284.30621337890625,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701021263695666e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.018468923230105e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,5.11678373282809e-13,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,5.388222420327219e-13,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,3.979725349181201e-13,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,5.388219167720698e-13,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.555935064291193e-12,287.3485412597656,294.1499938964844,281.00048828125,280.1679992675781,286.39129638671875,284.30621337890625,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.880209096055685e-12,-1.508260780286122e-17,-1.8801941340657047e-12,-3.71820819576249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.6245248458708375e-08,-0.0,-2.0267154052839512e-24,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,5.11678373282809e-13,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,5.388222420327219e-13,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,3.979725349181201e-13,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,5.388219167720698e-13,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.555935064291193e-12,287.3485412597656,294.1499938964844,281.00048828125,280.1679992675781,286.39129638671875,284.30621337890625,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.880209096055685e-12,-1.508260780286122e-17,-1.8801941340657047e-12,-3.71820819576249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.6245248458708375e-08,-0.0,-2.0267154052839512e-24,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.9920959472656,280.1552429199219,286.39129638671875,284.30621337890625,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.309541748262318e-13,-1.3041288178480408e-17,8.309671852523015e-13,-3.0273249185253093e-12,0.0,0.0,0.0,0.0,60.0,-5.433245320318748e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.98370361328125,280.1425170898437,286.39129638671875,284.30621337890625,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-5.239688860569913e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.9668884277344,280.1172790527344,286.39129638671875,284.30621337890625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-5.02336092722544e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.9668884277344,280.1172790527344,286.39129638671875,284.30621337890625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-5.02336092722544e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.95001220703125,280.0923156738281,286.39129638671875,284.30621337890625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.59777463897204e-12,-1.1618381187753428e-17,3.597786348355503e-12,-4.001352200966313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.5998138631375696e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.95001220703125,280.0923156738281,286.39129638671875,284.30621337890625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.59777463897204e-12,-1.1618381187753428e-17,3.597786348355503e-12,-4.001352200966313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.5998138631375696e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.9326477050781,280.06756591796875,286.39129638671875,284.30621337890625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845888713094525e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.212700588368534e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.9326477050781,280.06756591796875,286.39129638671875,284.30621337890625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845888713094525e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.212700588368534e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.9145202636719,280.0428771972656,286.39129638671875,284.30621337890625,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-3.889347510721564e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.9145202636719,280.0428771972656,286.39129638671875,284.30621337890625,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659700812134238e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-3.889347510721564e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.9051818847656,280.0306091308594,286.39129638671875,284.30621337890625,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659701639314853e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-3.748165156025608e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.89569091796875,280.0183410644531,286.39129638671875,284.30621337890625,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659701639314853e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-3.70717678777055e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.87615966796875,279.99395751953125,286.39129638671875,284.30621337890625,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845888713094525e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3997633153148854e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.87615966796875,279.99395751953125,286.39129638671875,284.30621337890625,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845888713094525e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3997633153148854e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.8560485839844,279.96978759765625,286.39129638671875,284.30621337890625,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701021263695666e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3382807629323e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.8560485839844,279.96978759765625,286.39129638671875,284.30621337890625,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701021263695666e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3382807629323e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.8354187011719,279.94580078125,286.39129638671875,284.30621337890625,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.58458870587333e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.001264659019398e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.8354187011719,279.94580078125,286.39129638671875,284.30621337890625,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.58458870587333e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.001264659019398e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.8143005371094,279.92205810546875,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701021263695666e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9420590408335563e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.8143005371094,279.92205810546875,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701021263695666e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9420590408335563e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.8036193847656,279.9103088378906,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278115100149295e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-2.778105390177643e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
