time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100560,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.7928161621094,279.89862060546875,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701022918056888e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6642485551064965e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.7709655761719,279.8754577636719,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701022918056888e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.46158347039227e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.7709655761719,279.8754577636719,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701022918056888e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.46158347039227e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.7488708496094,279.8526611328125,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659702466495465e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-2.2407013133829423e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.7488708496094,279.8526611328125,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659702466495465e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-2.2407013133829423e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.7265319824219,279.8302001953125,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.58458870587333e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0585305904319284e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.7265319824219,279.8302001953125,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.58458870587333e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0585305904319284e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.7041015625,279.8081359863281,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701022918056888e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9583366039910288e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.7041015625,279.8081359863281,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701022918056888e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9583366039910288e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.6928405761719,279.7972717285156,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659702466495465e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.8991309858051864e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.6815490722656,279.7864990234375,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701022918056888e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.839925545255028e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.6590270996094,279.76531982421875,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278115100149295e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-1.6805259406282858e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.6590270996094,279.76531982421875,286.39129638671875,284.30621337890625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278115100149295e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-1.6805259406282858e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.63653564453125,279.7445983886719,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.427811675451052e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-1.600826315950599e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.63653564453125,279.7445983886719,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.427811675451052e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-1.600826315950599e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.6141662597656,279.7243957519531,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.427811675451052e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-1.5074636650069806e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.6141662597656,279.7243957519531,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.427811675451052e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-1.5074636650069806e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.59197998046875,279.7047119140625,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659704120856689e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.4118239910487772e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.59197998046875,279.7047119140625,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659704120856689e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.4118239910487772e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.5809936523437,279.6950988769531,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845885404372078e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4573667606043728e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.570068359375,279.68560791015625,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.309541748262318e-13,-1.3041290660022244e-17,8.309671852523015e-13,-3.0273249185253093e-12,0.0,0.0,0.0,0.0,60.0,-3.30303055307013e-06,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.5484313964844,279.6671142578125,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659704120856689e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.4844191582596975e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.5484313964844,279.6671142578125,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659704120856689e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-1.4844191582596975e-06,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.5272216796875,279.64923095703125,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701022918056888e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.759103487434913e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.5272216796875,279.64923095703125,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701022918056888e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.759103487434913e-07,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.50640869140625,279.6319885253906,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659704120856689e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-2.171020980767935e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.50640869140625,279.6319885253906,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659704120856689e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-2.171020980767935e-07,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.48614501953125,279.6154479980469,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701024572418113e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.505101334321807e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.48614501953125,279.6154479980469,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701024572418113e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.505101334321807e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.4761962890625,279.6074523925781,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701024572418113e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.07084302828298e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.4664306640625,279.5996398925781,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659704120856689e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-4.440414258510828e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.4473571777344,279.5845642089844,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845885404372078e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.083578998224312e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.4473571777344,279.5845642089844,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7688927579639913e-12,1.5845885404372078e-17,-1.7689085873157097e-12,2.9911620055833588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.083578998224312e-08,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.4289855957031,279.5702514648437,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701024572418113e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4550896487719456e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.4289855957031,279.5702514648437,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701024572418113e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4550896487719456e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.4114074707031,279.5567626953125,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701024572418113e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.024710982733268e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.4114074707031,279.5567626953125,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701024572418113e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.024710982733268e-08,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.3946228027344,279.5440979003906,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701024572418113e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.357087466492885e-09,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.3946228027344,279.5440979003906,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701024572418113e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.357087466492885e-09,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
