time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102900,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.3865966796875,279.5381164550781,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659704948037301e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-7.582861449861866e-09,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0,287.3485412597656,294.1499938964844,280.3787536621094,279.5323181152344,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.866113680901233e-13,-1.3659704948037301e-17,8.866250290374966e-13,-1.345848237542524e-12,0.0,0.0,0.0,0.0,60.0,-7.081891517657368e-09,-0.0,-0.0,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.3638610839844,279.5214233398437,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701024572418113e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.94914276017289e-09,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.5583918664140453e-13,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.6941112101636093e-13,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.989862674590601e-13,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.694109583860349e-13,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.3638610839844,279.5214233398437,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8245520112120106e-12,-1.5701024572418113e-17,-1.8245361818602923e-12,1.309655834301482e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.94914276017289e-09,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.3500061035156,279.511474609375,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278118408871746e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-6.7175496276661314e-09,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,-2.5583918664140453e-13,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,-2.6941112101636093e-13,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,-1.989862674590601e-13,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,-2.694109583860349e-13,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,-1.2779675321455965e-12,287.3485412597656,294.1499938964844,280.3500061035156,279.511474609375,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.422685071439065e-13,-1.4278118408871746e-17,9.422828186125833e-13,3.356283892301526e-13,0.0,0.0,0.0,0.0,60.0,-6.7175496276661314e-09,-0.0,-5.066788513209878e-25,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,6.948592368161144e-09,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.317206396351139e-09,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,5.404467096070675e-09,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.317201511369831e-09,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,3.4709596974380474e-08,287.3485412597656,294.1499938964844,280.33856201171875,279.504638671875,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.403765067692802e-08,9.25886361395449e-14,7.40375583063724e-08,-1.694177171884803e-07,0.0,0.0,0.0,-4.170287866145373e-07,60.0,-0.0002115708921337,-0.0,-3.737595613137256e-16,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,6.948592368161144e-09,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.317206396351139e-09,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,5.404467096070675e-09,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.317201511369831e-09,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,3.4709596974380474e-08,287.3485412597656,294.1499938964844,280.33856201171875,279.504638671875,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.403765067692802e-08,9.25886361395449e-14,7.40375583063724e-08,-1.694177171884803e-07,0.0,0.0,0.0,-4.170287866145373e-07,60.0,-0.0002115708921337,-0.0,-3.737595613137256e-16,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,1.1437316516094145e-07,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,1.2044051800330638e-07,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,8.89570088702385e-08,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,1.2044043273817806e-07,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,5.713166615350929e-07,287.3484802246094,294.1499938964844,280.3308410644531,279.5028381347656,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186546882730909e-06,1.524258475514573e-12,1.2186530966573628e-06,-2.7886028419743525e-06,0.0,0.0,0.0,-6.864342140033841e-06,60.0,-0.0025610735174268,-0.0,-1.0126209766536665e-13,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,1.1437316516094145e-07,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,1.2044051800330638e-07,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,8.89570088702385e-08,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,1.2044043273817806e-07,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,5.713166615350929e-07,287.3484802246094,294.1499938964844,280.3308410644531,279.5028381347656,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186546882730909e-06,1.524258475514573e-12,1.2186530966573628e-06,-2.7886028419743525e-06,0.0,0.0,0.0,-6.864342140033841e-06,60.0,-0.0025610735174268,-0.0,-1.0126209766536665e-13,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.5019562599482015e-07,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,2.634681948165962e-07,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,1.945968364225337e-07,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,2.6346802428633964e-07,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.2497768011598964e-06,287.3484802246094,294.1499938964844,280.32830810546875,279.5037536621094,286.39129638671875,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6658719889383065e-06,3.334372057975377e-12,2.665868578333175e-06,-6.100207428971771e-06,0.0,0.0,0.0,-1.5016106772236526e-05,60.0,-0.0071855192072689,-0.0,-4.845717468775212e-13,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,4.773792738888005e-07,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,5.02703642268898e-07,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,3.712954423917836e-07,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,5.027033012083848e-07,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,2.384604385952116e-06,287.3485107421875,294.1499938964844,280.32666015625,279.505859375,286.3912658691406,284.30621337890625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.086536930321017e-06,6.362002938353761e-12,5.086530563858105e-06,-1.163932483905228e-05,0.0,0.0,0.0,-2.865103306248784e-05,60.0,-0.014828747138381,-0.0,-1.7641105590215922e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,1.3713710131924015e-06,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,1.4441204712056788e-06,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.0666230991773773e-06,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,1.4441194480241393e-06,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,6.85026998326066e-06,287.3485412597656,294.1499938964844,280.3258361816406,279.51336669921875,286.3912658691406,284.3062744140625,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612193808716256e-05,1.8276293672903062e-11,1.461217561882222e-05,-3.343647040310316e-05,0.0,0.0,0.0,-8.230636012740433e-05,60.0,-0.0457006320357322,-0.0,-1.4558227887095928e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,1.3713710131924015e-06,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,1.4441204712056788e-06,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.0666230991773773e-06,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,1.4441194480241393e-06,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,6.85026998326066e-06,287.3485412597656,294.1499938964844,280.3258361816406,279.51336669921875,286.3912658691406,284.3062744140625,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612193808716256e-05,1.8276293672903062e-11,1.461217561882222e-05,-3.343647040310316e-05,0.0,0.0,0.0,-8.230636012740433e-05,60.0,-0.0457006320357322,-0.0,-1.4558227887095928e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,3.095796500929282e-06,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,3.2600244139757706e-06,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,2.407844476692844e-06,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,3.260022367612692e-06,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,1.546411840536166e-05,287.3486633300781,294.1499938964844,280.3282165527344,279.525146484375,286.3911437988281,284.3064880371094,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.29863432853017e-05,4.1257795790894385e-11,3.298630326753482e-05,-7.548119901912287e-05,0.0,0.0,0.0,-0.0001858027244452,60.0,-0.1076299473643302,-0.0,-7.418966829764173e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,3.095796500929282e-06,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,3.2600244139757706e-06,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,2.407844476692844e-06,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,3.260022367612692e-06,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,1.546411840536166e-05,287.3486633300781,294.1499938964844,280.3282165527344,279.525146484375,286.3911437988281,284.3064880371094,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.29863432853017e-05,4.1257795790894385e-11,3.298630326753482e-05,-7.548119901912287e-05,0.0,0.0,0.0,-0.0001858027244452,60.0,-0.1076299473643302,-0.0,-7.418966829764173e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,5.9170829445065465e-06,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,6.230976850929437e-06,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,4.602180979418336e-06,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,6.230972758203279e-06,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.95570043817861e-05,287.348876953125,294.1499938964844,280.3336486816406,279.5408935546875,286.39080810546875,284.3070983886719,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.304789712885395e-05,7.885739977675499e-11,6.304781709332019e-05,-0.0001442696229787,0.0,0.0,0.0,-0.0003551309346221,60.0,-0.2133347690105438,-0.0,-2.710278668160981e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,5.9170829445065465e-06,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,6.230976850929437e-06,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,4.602180979418336e-06,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,6.230972758203279e-06,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.95570043817861e-05,287.348876953125,294.1499938964844,280.3336486816406,279.5408935546875,286.39080810546875,284.3070983886719,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.304789712885395e-05,7.885739977675499e-11,6.304781709332019e-05,-0.0001442696229787,0.0,0.0,0.0,-0.0003551309346221,60.0,-0.2133347690105438,-0.0,-2.710278668160981e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.753128324518912e-06,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,1.027051894197939e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,7.58577516535297e-06,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,1.0270511666021775e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,4.871881174040027e-05,287.34979248046875,294.1499938964844,280.3419494628906,279.56036376953125,286.3897399902344,284.3083801269531,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221897372,1.299809565535881e-10,0.0001039220587699,-0.000237800180912,0.0,0.0,0.0,-0.0005853642360307,60.0,-0.3690803647041321,-0.0,-7.363537002369466e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.753128324518912e-06,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,1.027051894197939e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,7.58577516535297e-06,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,1.0270511666021775e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,4.871881174040027e-05,287.34979248046875,294.1499938964844,280.3419494628906,279.56036376953125,286.3897399902344,284.3083801269531,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221897372,1.299809565535881e-10,0.0001039220587699,-0.000237800180912,0.0,0.0,0.0,-0.0005853642360307,60.0,-0.3690803647041321,-0.0,-7.363537002369466e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,1.18591515274602e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,1.2488264474086463e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.223796041624157e-06,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,1.2488256288634147e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,5.9238816902507097e-05,287.3506164550781,294.1499938964844,280.3471374511719,279.5714111328125,286.388671875,284.3092346191406,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4617171287536621,-0.0,-1.0886941348431374e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,1.3999014299770351e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,1.4741644008609e-05,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,1.0888134966080544e-05,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,1.474163400416728e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,6.992785347392783e-05,287.3516845703125,294.1499938964844,280.3529968261719,279.5832824707031,286.3871154785156,284.3100891113281,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000149163781316,1.8656688693940995e-10,0.0001491635921411,-0.0003413240192458,0.0,0.0,0.0,-0.0008401973755098,60.0,-0.5591614842414856,-0.0,-1.517027725661535e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,1.858097311924212e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,1.9566668925108388e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.4451884453592356e-05,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,1.9566656192182563e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.281564416596666e-05,287.3544921875,294.1499938964844,280.3665771484375,279.6093444824219,286.3822631835937,284.3111267089844,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979859662242,2.4763135986205503e-10,0.0001979857188416,-0.0004530414007604,0.0,0.0,0.0,-0.0011151991784572,60.0,-0.7639996409416199,-0.0,-2.6726092450246597e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,1.858097311924212e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,1.9566668925108388e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.4451884453592356e-05,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,1.9566656192182563e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.281564416596666e-05,287.3544921875,294.1499938964844,280.3665771484375,279.6093444824219,286.3822631835937,284.3111267089844,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979859662242,2.4763135986205503e-10,0.0001979857188416,-0.0004530414007604,0.0,0.0,0.0,-0.0011151991784572,60.0,-0.7639996409416199,-0.0,-2.6726092450246597e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,2.520778616599273e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,2.6545027139945887e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,1.9606079149525613e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,2.654500895005185e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,0.000125917897094,287.3582458496094,294.1499938964844,280.3825378417969,279.6383056640625,286.3731689453125,284.3088073730469,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685962826944,3.35947519802815e-10,0.0002685959625523,-0.0006146157975308,0.0,0.0,0.0,-0.001512927818112,60.0,-1.0200860500335691,-0.0,-4.918899509931407e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,2.520778616599273e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,2.6545027139945887e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,1.9606079149525613e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,2.654500895005185e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,0.000125917897094,287.3582458496094,294.1499938964844,280.3825378417969,279.6383056640625,286.3731689453125,284.3088073730469,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685962826944,3.35947519802815e-10,0.0002685959625523,-0.0006146157975308,0.0,0.0,0.0,-0.001512927818112,60.0,-1.0200860500335691,-0.0,-4.918899509931407e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,3.729979289346375e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,3.927850048057735e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,2.9010983780608512e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,3.927847137674689e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0001863198704086,287.3624267578125,294.1499938964844,280.4007263183594,279.6698913574219,286.3533020019531,284.2935791015625,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950961108785,4.947516285547238e-10,0.0003950956161133,-0.000905614811927,0.0,0.0,0.0,-0.002225826261565,60.0,-1.4432483911514282,-0.0,-1.0769891645168173e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,3.729979289346375e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,3.927850048057735e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,2.9010983780608512e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,3.927847137674689e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0001863198704086,287.3624267578125,294.1499938964844,280.4007263183594,279.6698913574219,286.3533020019531,284.2935791015625,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950961108785,4.947516285547238e-10,0.0003950956161133,-0.000905614811927,0.0,0.0,0.0,-0.002225826261565,60.0,-1.4432483911514282,-0.0,-1.0769891645168173e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.002572915051132e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.480147855356336e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,7.002009078860283e-05,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.480141306994484e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0004496963811106,287.3637084960937,294.1499938964844,280.42095947265625,279.703857421875,286.3061218261719,284.25262451171875,286.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006353554199449,7.759264342155348e-10,0.0006353546050377,-0.0014045679708942,0.0,0.0,0.0,-0.0035832966677844,60.0,-2.264777421951294,-0.0,-6.273812402923795e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.002572915051132e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.480147855356336e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,7.002009078860283e-05,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.480141306994484e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0004496963811106,287.3637084960937,294.1499938964844,280.42095947265625,279.703857421875,286.3061218261719,284.25262451171875,286.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006353554199449,7.759264342155348e-10,0.0006353546050377,-0.0014045679708942,0.0,0.0,0.0,-0.0035832966677844,60.0,-2.264777421951294,-0.0,-6.273812402923795e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.00945597095415e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.487396164331584e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.007362728472799e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.487389615969732e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.0004500402137637,287.3626708984375,294.1499938964844,280.4317932128906,279.7216491699219,286.2687072753906,284.2237854003906,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006774605135433,9.031014824856243e-10,0.0006774596404284,-0.0016968073323369,0.0,0.0,0.0,-0.0038525175768882,60.0,-2.859626054763794,-0.0,-6.2834075720275e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.007445623865352e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.48527958826162e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.005799125181511e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.485273039899766e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0004499398055486,287.3607482910156,294.1499938964844,280.4430847167969,279.7398986816406,286.22027587890625,284.1898803710937,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676446788944,1.16889220524996e-09,0.0009676435147412,-0.0021053894888609,0.0,0.0,0.0,-0.0054314821027219,60.0,-3.6212375164031982,-0.0,-6.280601638763983e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.029886859934776e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.508910443400964e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.023253419902176e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.508903895039111e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,0.0004510607977863,287.3558044433594,294.1499938964844,280.4669494628906,279.7777709960937,286.12213134765625,284.09100341796875,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405376891346575e-09,0.0009621665813028,-0.0028250205796211,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.167266368865967,-0.0,-6.311928046898174e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.029886859934776e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.508910443400964e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.023253419902176e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.508903895039111e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,0.0004510607977863,287.3558044433594,294.1499938964844,280.4669494628906,279.7777709960937,286.12213134765625,284.09100341796875,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405376891346575e-09,0.0009621665813028,-0.0028250205796211,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.167266368865967,-0.0,-6.311928046898174e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.050965309143066e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.531107207294554e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,7.039647607598454e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.5311006589327e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0004521136870607,287.35089111328125,294.1499938964844,280.4924011230469,279.8171691894531,286.0258483886719,283.9486694335937,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.7030918897376062e-09,0.0009644122328609,-0.0035130244214087,0.0,0.0,0.0,-0.0056571043096482,60.0,-4.231255531311035,-0.0,-6.341422675859576e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.050965309143066e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.531107207294554e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,7.039647607598454e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.5311006589327e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0004521136870607,287.35089111328125,294.1499938964844,280.4924011230469,279.8171691894531,286.0258483886719,283.9486694335937,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.7030918897376062e-09,0.0009644122328609,-0.0035130244214087,0.0,0.0,0.0,-0.0056571043096482,60.0,-4.231255531311035,-0.0,-6.341422675859576e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.061300079338253e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.541990584693848e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,7.047686085570604e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.541984036331996e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,0.0004526299599092,287.3460388183594,294.1499938964844,280.51922607421875,279.8578491210937,285.9315185546875,283.78466796875,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655148023739,1.8317971584025366e-09,0.0009655129397287,-0.0038502851966768,0.0,0.0,0.0,-0.0057209096848964,60.0,-4.228769779205322,-0.0,-6.355907089528047e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.061300079338253e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.541990584693848e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,7.047686085570604e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.541984036331996e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,0.0004526299599092,287.3460388183594,294.1499938964844,280.51922607421875,279.8578491210937,285.9315185546875,283.78466796875,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655148023739,1.8317971584025366e-09,0.0009655129397287,-0.0038502851966768,0.0,0.0,0.0,-0.0057209096848964,60.0,-4.228769779205322,-0.0,-6.355907089528047e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.065470658242702e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.54638235270977e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.050929707475007e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.546375804347916e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.0004528383142314,287.3411865234375,294.1499938964844,280.5473022460937,279.8995361328125,285.8392333984375,283.6165771484375,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965958868619,1.883698086402319e-09,0.0009659569477662,-0.0039862869307398,0.0,0.0,0.0,-0.0057466402649879,60.0,-4.215147018432617,-0.0,-6.361752014072408e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
