time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105240,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.065470658242702e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.54638235270977e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.050929707475007e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.546375804347916e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.0004528383142314,287.3411865234375,294.1499938964844,280.5473022460937,279.8995361328125,285.8392333984375,283.6165771484375,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965958868619,1.883698086402319e-09,0.0009659569477662,-0.0039862869307398,0.0,0.0,0.0,-0.0057466402649879,60.0,-4.215147018432617,-0.0,-6.361752014072408e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.065507765626536e-05,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.546420915285124e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,7.050958083709702e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.546414366923273e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0004528401477728,287.3388061523437,294.1499938964844,280.5617370605469,279.920654296875,285.7938537597656,283.5351257324219,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625357016,1.8841257443114046e-09,0.0009659606730565,-0.0039874073117971,0.0,0.0,0.0,-0.0057468526065349,60.0,-4.206479549407959,-0.0,-6.36180033097844e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.065560880117118e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.546476940158756e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.050999556668103e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.546470391796902e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0004528427962213,287.33642578125,294.1499938964844,280.5764465332031,279.9419250488281,285.7490234375,283.4564819335937,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659678908064,1.884757683257021e-09,0.0009659660281613,-0.0039890632033348,0.0,0.0,0.0,-0.00574716553092,60.0,-4.19707727432251,-0.0,-6.361871385252016e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.072761167772114e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.554059215588496e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.05659986124374e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.554053394822404e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,0.0004532025195658,287.3316650390625,294.1499938964844,280.6064758300781,279.9847717285156,285.6607666015625,283.3017883300781,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667341946624,1.9744139656552302e-09,0.0009667322156019,-0.0042239991016685,0.0,0.0,0.0,-0.0057916096411645,60.0,-4.178661823272705,-0.0,-6.371975302954527e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.072761167772114e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.554059215588496e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.05659986124374e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.554053394822404e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,0.0004532025195658,287.3316650390625,294.1499938964844,280.6064758300781,279.9847717285156,285.6607666015625,283.3017883300781,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667341946624,1.9744139656552302e-09,0.0009667322156019,-0.0042239991016685,0.0,0.0,0.0,-0.0057916096411645,60.0,-4.178661823272705,-0.0,-6.371975302954527e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.09966547624208e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.582391066942364e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,7.077525515342131e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.582385246176273e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,0.0004545464471448,287.32696533203125,294.1499938964844,280.63726806640625,280.02783203125,285.57440185546875,283.1322021484375,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996996015,2.309553437385148e-09,0.000969597371295,-0.0051021934486925,0.0,0.0,0.0,-0.005957749672234,60.0,-4.165612697601318,-0.0,-6.40981525634743e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.09966547624208e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.582391066942364e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,7.077525515342131e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.582385246176273e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,0.0004545464471448,287.32696533203125,294.1499938964844,280.63726806640625,280.02783203125,285.57440185546875,283.1322021484375,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996996015,2.309553437385148e-09,0.000969597371295,-0.0051021934486925,0.0,0.0,0.0,-0.005957749672234,60.0,-4.165612697601318,-0.0,-6.40981525634743e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.146454249275848e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.631660941522568e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.11391621734947e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.631655120756476e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0004568836011458,287.322265625,294.1499938964844,280.66864013671875,280.0707702636719,285.4896850585937,282.9245300292969,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.892430961409786e-09,0.0009745813440531,-0.0066295261494815,0.0,0.0,0.0,-0.0062467060051858,60.0,-4.1610941886901855,-0.0,-6.475893599144912e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.146454249275848e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.631660941522568e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.11391621734947e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.631655120756476e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0004568836011458,287.322265625,294.1499938964844,280.66864013671875,280.0707702636719,285.4896850585937,282.9245300292969,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.892430961409786e-09,0.0009745813440531,-0.0066295261494815,0.0,0.0,0.0,-0.0062467060051858,60.0,-4.1610941886901855,-0.0,-6.475893599144912e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.196007886203006e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.68384338193573e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,7.152457692427561e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,9.68383756116964e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004593589401338,287.3175964355469,294.1499938964844,280.700439453125,280.1133117675781,285.4065246582031,282.6793518066406,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509765589271296e-09,0.0009798605460673,-0.008247097954154,0.0,0.0,0.0,-0.0065527474507689,60.0,-4.16133451461792,-0.0,-6.546247277583461e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.196007886203006e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.68384338193573e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,7.152457692427561e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,9.68383756116964e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004593589401338,287.3175964355469,294.1499938964844,280.700439453125,280.1133117675781,285.4065246582031,282.6793518066406,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509765589271296e-09,0.0009798605460673,-0.008247097954154,0.0,0.0,0.0,-0.0065527474507689,60.0,-4.16133451461792,-0.0,-6.546247277583461e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.217269689543171e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.706232958706096e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,7.168994488893077e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.706227137940004e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,0.0004604209971148,287.31524658203125,294.1499938964844,280.7164306640625,280.1343688964844,285.36553955078125,282.5495300292969,286.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774640600084922e-09,0.0009821256389841,-0.0089411176741123,0.0,0.0,0.0,-0.0066840583458542,60.0,-4.160814762115479,-0.0,-6.576549793635422e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.23746410990134e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.727499127620832e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,7.184701098594815e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.72749330685474e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004614297649823,287.3129272460937,294.1499938964844,280.73248291015625,280.1552429199219,285.32501220703125,282.4194641113281,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026215805197353e-09,0.0009842769941315,-0.0096002789214253,0.0,0.0,0.0,-0.0068087754771113,60.0,-4.159463405609131,-0.0,-6.605395697079075e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.287056309403852e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.779721585800873e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,7.223273132694885e-05,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.77971576503478e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,0.0004639069957192,287.30828857421875,294.1499938964844,280.7646179199219,280.1962280273437,285.2450561523437,282.1624450683594,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895637631416,4.6440340462083896e-09,0.0009895591065287,-0.0112189911305904,0.0,0.0,0.0,-0.0071150502189993,60.0,-4.156898498535156,-0.0,-6.676502550817531e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.287056309403852e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.779721585800873e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,7.223273132694885e-05,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.77971576503478e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,0.0004639069957192,287.30828857421875,294.1499938964844,280.7646179199219,280.1962280273437,285.2450561523437,282.1624450683594,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895637631416,4.6440340462083896e-09,0.0009895591065287,-0.0112189911305904,0.0,0.0,0.0,-0.0071150502189993,60.0,-4.156898498535156,-0.0,-6.676502550817531e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.313804912380874e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.80788972810842e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,7.244078005896881e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.80788390734233e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004652431525755,287.3036804199219,294.1499938964844,280.7966613769531,280.2359924316406,285.16668701171875,281.9170837402344,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924171026796,4.977251055748866e-09,0.000992412213236,-0.0120919961482286,0.0,0.0,0.0,-0.0072802589274942,60.0,-4.155642986297607,-0.0,-6.715011124924787e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.313804912380874e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.80788972810842e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,7.244078005896881e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.80788390734233e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004652431525755,287.3036804199219,294.1499938964844,280.7966613769531,280.2359924316406,285.16668701171875,281.9170837402344,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924171026796,4.977251055748866e-09,0.000992412213236,-0.0120919961482286,0.0,0.0,0.0,-0.0072802589274942,60.0,-4.155642986297607,-0.0,-6.715011124924787e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.308751032222062e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.802568092709409e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.240146805997938e-05,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.802562271943316e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.000464990735054,287.2991027832031,294.1499938964844,280.8284606933594,280.2742614746094,285.0901794433594,281.7210388183594,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142268032653655e-09,0.0009918718133121,-0.0119268791750073,0.0,0.0,0.0,-0.0072490079328417,60.0,-4.134400367736816,-0.0,-6.70771882482768e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.308751032222062e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.802568092709409e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.240146805997938e-05,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.802562271943316e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.000464990735054,287.2991027832031,294.1499938964844,280.8284606933594,280.2742614746094,285.0901794433594,281.7210388183594,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142268032653655e-09,0.0009918718133121,-0.0119268791750073,0.0,0.0,0.0,-0.0072490079328417,60.0,-4.134400367736816,-0.0,-6.70771882482768e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.304616833105683e-05,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.79821415967308e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.23693156032823e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.79820906650275e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0004647842433769,287.2945556640625,294.1499938964844,280.85986328125,280.310791015625,285.015625,281.5670166015625,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.1110148429870605,-0.0,-6.701755950189181e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.304616833105683e-05,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.79821415967308e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.23693156032823e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.79820906650275e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0004647842433769,287.2945556640625,294.1499938964844,280.85986328125,280.310791015625,285.015625,281.5670166015625,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.1110148429870605,-0.0,-6.701755950189181e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.299576049670576e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.792906348593532e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,7.233010546769947e-05,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.792900527827442e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0004645324370358,287.29229736328125,294.1499938964844,280.8753662109375,280.32830810546875,284.9791564941406,281.50457763671875,286.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.098449230194092,-0.0,-6.694493492886977e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.29296074900776e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.785939619177952e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.227865717140958e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.785934526007622e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,0.0004642019921448,287.2900695800781,294.1499938964844,280.8907165527344,280.3452453613281,284.943115234375,281.4495544433594,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.085278034210205,-0.0,-6.684968667514114e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.277364006265998e-05,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.769515600055456e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.21573451301083e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.769509779289363e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,0.0004634229117073,287.2856140136719,294.1499938964844,280.9208068847656,280.3773803710937,284.8724060058594,281.3598937988281,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.057539939880371,-0.0,-6.662541807145318e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.277364006265998e-05,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.769515600055456e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.21573451301083e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.769509779289363e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,0.0004634229117073,287.2856140136719,294.1499938964844,280.9208068847656,280.3773803710937,284.8724060058594,281.3598937988281,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.057539939880371,-0.0,-6.662541807145318e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.26298089325428e-05,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.75436923909001e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,7.204547728179023e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.75436414591968e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004627044545486,287.2812194824219,294.1499938964844,280.95001220703125,280.40692138671875,284.8035888671875,281.2931823730469,286.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.029697418212891,-0.0,-6.641892724701394e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.26298089325428e-05,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.75436923909001e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,7.204547728179023e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.75436414591968e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004627044545486,287.2812194824219,294.1499938964844,280.95001220703125,280.40692138671875,284.8035888671875,281.2931823730469,286.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.029697418212891,-0.0,-6.641892724701394e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.253610187442972e-05,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.744501585373656e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.197259401436895e-05,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.744496492203324e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.0004622363776434,287.27685546875,294.1499938964844,280.9794311523437,280.434814453125,284.7365417480469,281.2435302734375,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.003396034240723,-0.0,-6.628455651025433e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.253610187442972e-05,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.744501585373656e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.197259401436895e-05,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.744496492203324e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.0004622363776434,287.27685546875,294.1499938964844,280.9794311523437,280.434814453125,284.7365417480469,281.2435302734375,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.003396034240723,-0.0,-6.628455651025433e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.250096627511084e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.740801760926844e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,7.194526551757008e-05,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.740796667756511e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0004620608815457,287.2725524902344,294.1499938964844,281.0102844238281,280.4623413085937,284.6713256835937,281.2070617675781,286.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9788661003112793,-0.0,-6.623417192486158e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.250096627511084e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.740801760926844e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,7.194526551757008e-05,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.740796667756511e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0004620608815457,287.2725524902344,294.1499938964844,281.0102844238281,280.4623413085937,284.6713256835937,281.2070617675781,286.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9788661003112793,-0.0,-6.623417192486158e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.25025815377012e-05,297.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.740971290739252e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.194651698227972e-05,297.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.740966197568925e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0004620689433068,287.2704162597656,294.1499938964844,281.0262145996094,280.4759521484375,284.6393737792969,281.1929016113281,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.96713137626648,-0.0,-6.623645276704337e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.2515314463526e-05,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.742312249727549e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,7.195641956059262e-05,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.742307156557216e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0004621325642801,287.2682800292969,294.1499938964844,281.0424499511719,280.489501953125,284.6078186035156,281.18084716796875,286.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.955667734146118,-0.0,-6.625465687193356e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.257955389330164e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.749076707521452e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.200638356152922e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.749071614351124e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004624534340109,287.2640380859375,294.1499938964844,281.07586669921875,280.5162658691406,284.5459289550781,281.1629943847656,286.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.933690309524536,-0.0,-6.634663662907769e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.257955389330164e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.749076707521452e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.200638356152922e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.749071614351124e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004624534340109,287.2640380859375,294.1499938964844,281.07586669921875,280.5162658691406,284.5459289550781,281.1629943847656,286.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.933690309524536,-0.0,-6.634663662907769e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.268450230592862e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.760128159541635e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.208801253000274e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.760123066371308e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004629776813089,287.25982666015625,294.1499938964844,281.1103820800781,280.542724609375,284.48565673828125,281.1525573730469,286.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9128124713897705,-0.0,-6.649708694794755e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.268450230592862e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.760128159541635e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.208801253000274e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.760123066371308e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004629776813089,287.25982666015625,294.1499938964844,281.1103820800781,280.542724609375,284.48565673828125,281.1525573730469,286.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9128124713897705,-0.0,-6.649708694794755e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.27837027120404e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.77057425188832e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,7.216515950858593e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.77056915871799e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004634732031263,287.2556457519531,294.1499938964844,281.1459045410156,280.5688171386719,284.42694091796875,281.14898681640625,286.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.891968727111816,-0.0,-6.663944418505707e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.27837027120404e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.77057425188832e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,7.216515950858593e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.77056915871799e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004634732031263,287.2556457519531,294.1499938964844,281.1459045410156,280.5688171386719,284.42694091796875,281.14898681640625,286.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.891968727111816,-0.0,-6.663944418505707e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
