time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107580,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.280518133891746e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.77283634711057e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.218187238322571e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.77283125394024e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004635805089492,287.2514953613281,294.1499938964844,281.182373046875,280.5946350097656,284.369873046875,281.15185546875,286.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561877986475338e-09,0.0009888588683679,-0.0110037410631775,0.0,0.0,0.0,-0.0070743337273597,60.0,-3.868705987930298,-0.0,-6.667024621265227e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.280518133891746e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.77283634711057e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.218187238322571e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.77283125394024e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004635805089492,287.2514953613281,294.1499938964844,281.182373046875,280.5946350097656,284.369873046875,281.15185546875,286.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561877986475338e-09,0.0009888588683679,-0.0110037410631775,0.0,0.0,0.0,-0.0070743337273597,60.0,-3.868705987930298,-0.0,-6.667024621265227e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.278200013795868e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.770395263331012e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.216384256025776e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.770390897756442e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004634647339116,287.2494506835937,294.1499938964844,281.200927734375,280.607421875,284.3419494628906,281.1553955078125,286.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532972663895407e-09,0.000988611835055,-0.0109280096367001,0.0,0.0,0.0,-0.0070600043982267,60.0,-3.85550856590271,-0.0,-6.663691465291778e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.275450429413468e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.767500159796327e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.214245124487206e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.767495066625996e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.0004633273929357,287.24737548828125,294.1499938964844,281.2196655273437,280.6201477050781,284.314453125,281.16015625,286.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.8415207862854,-0.0,-6.659740137138216e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.26856228034012e-05,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.760246030054986e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,7.208887836895883e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.760241664480418e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0004629832983482,287.2433166503906,294.1499938964844,281.2576904296875,280.6453857421875,284.2606506347656,281.173095703125,286.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128216636352136e-09,0.0009875860996544,-0.010613209567964,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.813737630844116,-0.0,-6.649846540085491e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.26856228034012e-05,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.760246030054986e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,7.208887836895883e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.760241664480418e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0004629832983482,287.2433166503906,294.1499938964844,281.2576904296875,280.6453857421875,284.2606506347656,281.173095703125,286.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128216636352136e-09,0.0009875860996544,-0.010613209567964,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.813737630844116,-0.0,-6.649846540085491e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.209251584252344e-05,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.697789209894836e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.162757538026199e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.697784116724506e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.000460020644823,287.2392883300781,294.1499938964844,281.2963256835937,280.6703796386719,284.2087097167969,281.1877746582031,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.7695932388305664,-0.0,-6.565007026893e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.209251584252344e-05,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.697789209894836e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.162757538026199e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.697784116724506e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.000460020644823,287.2392883300781,294.1499938964844,281.2963256835937,280.6703796386719,284.2087097167969,281.1877746582031,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.7695932388305664,-0.0,-6.565007026893e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,9.166398376692086e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.652662265580148e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,7.129427103791386e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,9.65265790000558e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004578800289891,287.2352905273437,294.1499938964844,281.33551025390625,280.69512939453125,284.1585693359375,281.20281982421875,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.723648071289064,-0.0,-6.504046012878463e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,9.166398376692086e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.652662265580148e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,7.129427103791386e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,9.65265790000558e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004578800289891,287.2352905273437,294.1499938964844,281.33551025390625,280.69512939453125,284.1585693359375,281.20281982421875,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.723648071289064,-0.0,-6.504046012878463e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.11423412617296e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.597730968380348e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,7.088854181347415e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.597726602805778e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0004552743339445,287.2313842773437,294.1499938964844,281.3751220703125,280.7196960449219,284.1102294921875,281.2168884277344,286.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449965834,2.48990539297722e-09,0.0009711425518617,-0.0055747767910361,0.0,0.0,0.0,-0.0060471729375422,60.0,-3.67641830444336,-0.0,-6.430224885889403e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.11423412617296e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.597730968380348e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,7.088854181347415e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.597726602805778e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0004552743339445,287.2313842773437,294.1499938964844,281.3751220703125,280.7196960449219,284.1102294921875,281.2168884277344,286.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449965834,2.48990539297722e-09,0.0009711425518617,-0.0055747767910361,0.0,0.0,0.0,-0.0060471729375422,60.0,-3.67641830444336,-0.0,-6.430224885889403e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,9.08925649127923e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.571428381605074e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,7.069427374517545e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,9.571424016030504e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,0.0004540266527328,287.2294311523437,294.1499938964844,281.3950500488281,280.7318725585937,284.0867919921875,281.22296142578125,286.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832184575,2.1786956683200742e-09,0.000968481064774,-0.0047592944465577,0.0,0.0,0.0,-0.0058928909711539,60.0,-3.6520605087280273,-0.0,-6.395026730388055e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,9.069854422705248e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.550996765028684e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.054337038425729e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,9.550992399454115e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0004530574660748,287.2275085449219,294.1499938964844,281.4150695800781,280.7440490722656,284.0637512207031,281.2284240722656,286.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664152748882,1.936939941771243e-09,0.0009664132958278,-0.0041258009150624,0.0,0.0,0.0,-0.0057730400003492,60.0,-3.6286487579345694,-0.0,-6.367751126390432e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.050629159901292e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.53075214056298e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,7.03938421793282e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.530747774988412e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,0.000452097156085,287.2236633300781,294.1499938964844,281.45526123046875,280.76824951171875,284.01885986328125,281.2384033203125,286.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643656085245,1.697376239562231e-09,0.0009643638622947,-0.0034980466589331,0.0,0.0,0.0,-0.0056542735546827,60.0,-3.587489604949951,-0.0,-6.34078034522645e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.050629159901292e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.53075214056298e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,7.03938421793282e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.530747774988412e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,0.000452097156085,287.2236633300781,294.1499938964844,281.45526123046875,280.76824951171875,284.01885986328125,281.2384033203125,286.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643656085245,1.697376239562231e-09,0.0009643638622947,-0.0034980466589331,0.0,0.0,0.0,-0.0056542735546827,60.0,-3.587489604949951,-0.0,-6.34078034522645e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,9.04814005480148e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.528130613034592e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,7.037447358015925e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,9.528126247460024e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,0.0004519728245213,287.2198791503906,294.1499938964844,281.4955749511719,280.79229736328125,283.9754638671875,281.24871826171875,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640997159294,1.666319526805182e-09,0.0009640980861149,-0.0034166651312261,0.0,0.0,0.0,-0.0056388759985566,60.0,-3.5548558235168457,-0.0,-6.337288027680188e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,9.04814005480148e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.528130613034592e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,7.037447358015925e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,9.528126247460024e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,0.0004519728245213,287.2198791503906,294.1499938964844,281.4955749511719,280.79229736328125,283.9754638671875,281.24871826171875,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640997159294,1.666319526805182e-09,0.0009640980861149,-0.0034166651312261,0.0,0.0,0.0,-0.0056388759985566,60.0,-3.5548558235168457,-0.0,-6.337288027680188e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.045192564371972e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.52502668951638e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,7.035154703771695e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.525022323941812e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,0.000451825588243,287.2160949707031,294.1499938964844,281.5359191894531,280.8162536621094,283.9335327148437,281.26007080078125,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295539362332079e-09,0.0009637838811613,-0.0033203233033418,0.0,0.0,0.0,-0.0056206504814326,60.0,-3.525315999984741,-0.0,-6.333154800586271e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.045192564371972e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.52502668951638e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,7.035154703771695e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.525022323941812e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,0.000451825588243,287.2160949707031,294.1499938964844,281.5359191894531,280.8162536621094,283.9335327148437,281.26007080078125,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295539362332079e-09,0.0009637838811613,-0.0033203233033418,0.0,0.0,0.0,-0.0056206504814326,60.0,-3.525315999984741,-0.0,-6.333154800586271e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.034998947754502e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.514292469248176e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.027226820355281e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.514288103673608e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,0.0004513164167292,287.2123413085937,294.1499938964844,281.57623291015625,280.8401184082031,283.8930053710937,281.2714538574219,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502516333573567e-09,0.0009626977262087,-0.0029874304309487,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.494392156600952,-0.0,-6.318884260281267e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.034998947754502e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.514292469248176e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.027226820355281e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.514288103673608e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,0.0004513164167292,287.2123413085937,294.1499938964844,281.57623291015625,280.8401184082031,283.8930053710937,281.2714538574219,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502516333573567e-09,0.0009626977262087,-0.0029874304309487,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.494392156600952,-0.0,-6.318884260281267e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.0272405941505e-05,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.506122296443208e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,7.021192141110078e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,9.50611793086864e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,0.000450928841019,287.21051025390625,294.1499938964844,281.5963439941406,280.8520202636719,283.873291015625,281.2767639160156,286.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.4058321173848751e-09,0.0009618713520467,-0.0027340755332261,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.4781394004821777,-0.0,-6.308033562163473e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,9.014850365929306e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,9.493075049249455e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,7.011555135250092e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.493070683674888e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,0.0004503099480643,287.2086486816406,294.1499938964844,281.6163635253906,280.8639221191406,283.8539428710937,281.2811889648437,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514467240265503e-09,0.0009605510858818,-0.0023295176215469,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.4606363773345947,-0.0,-6.2907275832913e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.002879960462451e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,9.480469452682884e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,7.002244819886982e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,9.480465087108314e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,0.0004497120098676,287.2056884765625,294.1499938964844,281.65625,280.8877258300781,283.81866455078125,281.2876281738281,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007389427046291,8.81587580714438e-10,0.0007389418315142,-0.0015787651063874,0.0,0.0,0.0,-0.0041518183425068,60.0,-3.1804039478302,-0.0,-6.274028407915466e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.002879960462451e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,9.480469452682884e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,7.002244819886982e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,9.480465087108314e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,0.0004497120098676,287.2056884765625,294.1499938964844,281.65625,280.8877258300781,283.81866455078125,281.2876281738281,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007389427046291,8.81587580714438e-10,0.0007389418315142,-0.0015787651063874,0.0,0.0,0.0,-0.0041518183425068,60.0,-3.1804039478302,-0.0,-6.274028407915466e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,3.23119675158523e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,3.40260703524109e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,2.5131548682111315e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,3.402605580049567e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,0.0001614047941984,287.205810546875,294.1499938964844,281.69580078125,280.9114990234375,283.798828125,281.29351806640625,286.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004555383347906,5.420466853145456e-10,0.0004555378109216,-0.0009695119224488,0.0,0.0,0.0,-0.0025489234831184,60.0,-2.130345344543457,-0.0,-8.081839197870977e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,3.23119675158523e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,3.40260703524109e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,2.5131548682111315e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,3.402605580049567e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,0.0001614047941984,287.205810546875,294.1499938964844,281.69580078125,280.9114990234375,283.798828125,281.29351806640625,286.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004555383347906,5.420466853145456e-10,0.0004555378109216,-0.0009695119224488,0.0,0.0,0.0,-0.0025489234831184,60.0,-2.130345344543457,-0.0,-8.081839197870977e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,2.402902828180231e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,2.5303732400061563e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.8689259377424605e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,2.5303723305114545e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,0.0001200298429466,287.2177429199219,294.1499938964844,281.7348937988281,280.935302734375,283.7940368652344,281.3132629394531,286.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002557708066888,3.19971049655976e-10,0.0002557704865466,-0.0005854388000443,0.0,0.0,0.0,-0.0014407252892851,60.0,-1.2506448030471802,-0.0,-4.4694670187084284e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,2.402902828180231e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,2.5303732400061563e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.8689259377424605e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,2.5303723305114545e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,0.0001200298429466,287.2177429199219,294.1499938964844,281.7348937988281,280.935302734375,283.7940368652344,281.3132629394531,286.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002557708066888,3.19971049655976e-10,0.0002557704865466,-0.0005854388000443,0.0,0.0,0.0,-0.0014407252892851,60.0,-1.2506448030471802,-0.0,-4.4694670187084284e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,1.6256874005193822e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,1.711927689029835e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,1.2644244634429924e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,1.7119269614340737e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,8.120635902741924e-05,287.2212219238281,294.1499938964844,281.7734069824219,280.9591979980469,283.7928466796875,281.3238220214844,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732219971017,2.1665697014228158e-10,0.000173221778823,-0.0003963732160627,0.0,0.0,0.0,-0.0009757101070135,60.0,-0.7766532897949219,-0.0,-2.045772440339988e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,1.6256874005193822e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,1.711927689029835e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,1.2644244634429924e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,1.7119269614340737e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,8.120635902741924e-05,287.2212219238281,294.1499938964844,281.7734069824219,280.9591979980469,283.7928466796875,281.3238220214844,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732219971017,2.1665697014228158e-10,0.000173221778823,-0.0003963732160627,0.0,0.0,0.0,-0.0009757101070135,60.0,-0.7766532897949219,-0.0,-2.045772440339988e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,1.3808871699438896e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,1.4541411474056076e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,1.0740241123130543e-05,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,1.4541405107593164e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,6.897810089867562e-05,287.22247314453125,294.1499938964844,281.7924499511719,280.97119140625,283.79266357421875,281.3277587890625,286.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471377327106,1.8403215062967604e-10,0.0001471375580877,-0.000336686236551,0.0,0.0,0.0,-0.0008287848322652,60.0,-0.6391363739967346,-0.0,-1.4760451749751267e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.169698043668177e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.231748774443986e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.097658221435267e-06,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,1.2317482287471648e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,5.8428773627383634e-05,287.2234191894531,294.1499938964844,281.811279296875,280.9831848144531,283.7925720214844,281.3309020996094,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246350293513,1.5588692836576712e-10,0.0001246348692802,-0.0002851945755537,0.0,0.0,0.0,-0.0007020334014669,60.0,-0.5341780781745911,-0.0,-1.0590848198432923e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,7.69905363995349e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,8.107476787699852e-06,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,5.988156772218645e-06,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,8.107473149721045e-06,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,3.845832543447614e-05,287.22467041015625,294.1499938964844,281.8484191894531,281.00732421875,283.79254150390625,281.3350524902344,286.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.203618926927447e-05,1.0260646499116176e-10,8.203608740586787e-05,-0.0001877180766314,0.0,0.0,0.0,-0.0004620862891897,60.0,-0.3654295802116394,-0.0,-4.588364133084609e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,7.69905363995349e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,8.107476787699852e-06,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,5.988156772218645e-06,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,8.107473149721045e-06,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,3.845832543447614e-05,287.22467041015625,294.1499938964844,281.8484191894531,281.00732421875,283.79254150390625,281.3350524902344,286.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.203618926927447e-05,1.0260646499116176e-10,8.203608740586787e-05,-0.0001877180766314,0.0,0.0,0.0,-0.0004620862891897,60.0,-0.3654295802116394,-0.0,-4.588364133084609e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,4.206846369925188e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,4.430013177625369e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,3.2719940463721287e-06,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,4.430011358635966e-06,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,2.101404606946744e-05,287.2251281738281,294.1499938964844,281.8847045898437,281.0316162109375,283.79254150390625,281.3367919921875,286.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.482571239350364e-05,5.606550293468793e-11,4.482565782382153e-05,-0.000102571597381,0.0,0.0,0.0,-0.0002524902811273,60.0,-0.2250102311372757,-0.0,-1.369924174099424e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,4.206846369925188e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,4.430013177625369e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,3.2719940463721287e-06,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,4.430011358635966e-06,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,2.101404606946744e-05,287.2251281738281,294.1499938964844,281.8847045898437,281.0316162109375,283.79254150390625,281.3367919921875,286.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.482571239350364e-05,5.606550293468793e-11,4.482565782382153e-05,-0.000102571597381,0.0,0.0,0.0,-0.0002524902811273,60.0,-0.2250102311372757,-0.0,-1.369924174099424e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.8477867342880927e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,1.945809117387398e-06,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,1.437168521079002e-06,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,1.9458082078926964e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,9.23006791708758e-06,287.22515869140625,294.1499938964844,281.9200439453125,281.0561218261719,283.79254150390625,281.33721923828125,286.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.968908509297762e-05,2.4625993952365196e-11,1.968906144611537e-05,-4.505308970692568e-05,0.0,0.0,0.0,-0.0001109029108192,60.0,-0.1163354590535163,-0.0,-2.642937778352117e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
