time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109920,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.8477867342880927e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,1.945809117387398e-06,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,1.437168521079002e-06,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,1.9458082078926964e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,9.23006791708758e-06,287.22515869140625,294.1499938964844,281.9200439453125,281.0561218261719,283.79254150390625,281.33721923828125,286.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.968908509297762e-05,2.4625993952365196e-11,1.968906144611537e-05,-4.505308970692568e-05,0.0,0.0,0.0,-0.0001109029108192,60.0,-0.1163354590535163,-0.0,-2.642937778352117e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,6.327053938548488e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,6.662694431724958e-07,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,4.921045615446928e-07,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,6.662691589554015e-07,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,3.160490905429469e-06,287.2251892089844,294.1499938964844,281.954345703125,281.08087158203125,283.79254150390625,281.3372802734375,286.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.741873676219257e-06,8.432339028419111e-12,6.741865490766941e-06,-1.542688005429227e-05,0.0,0.0,0.0,-3.797501267399639e-05,60.0,-0.0504430346190929,-0.0,-3.098748037680399e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,6.327053938548488e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,6.662694431724958e-07,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,4.921045615446928e-07,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,6.662691589554015e-07,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,3.160490905429469e-06,287.2251892089844,294.1499938964844,281.954345703125,281.08087158203125,283.79254150390625,281.3372802734375,286.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.741873676219257e-06,8.432339028419111e-12,6.741865490766941e-06,-1.542688005429227e-05,0.0,0.0,0.0,-3.797501267399639e-05,60.0,-0.0504430346190929,-0.0,-3.098748037680399e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,3.1859093496677815e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,3.354917055276019e-07,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,2.477931388966681e-07,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,3.354915634190548e-07,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,1.591425984770467e-06,287.22515869140625,294.1499938964844,281.9710693359375,281.0933532714844,283.79254150390625,281.3372802734375,286.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.394823579583317e-06,4.246007625358095e-12,3.394819486857159e-06,-7.768072464386933e-06,0.0,0.0,0.0,-1.9122031517326832e-05,60.0,-0.0304319653660058,-0.0,-7.856878667632239e-13,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.400081686142585e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,1.4743540077688524e-07,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,1.088953283101546e-07,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,1.4743534393346638e-07,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,6.9936908175805e-07,287.2251281738281,294.1499938964844,281.9875183105469,281.1059265136719,283.7925109863281,281.3372802734375,286.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4919082786946092e-06,1.865989134042234e-12,1.4919064597052056e-06,-3.413790636841441e-06,0.0,0.0,0.0,-8.403483661822975e-06,60.0,-0.0173325557261705,-0.0,-1.5173649283665297e-13,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,1.2509990376941005e-08,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.3173626633999902e-08,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.72999991688539e-09,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.3173621304929384e-08,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,6.248992434620959e-08,287.22509765625,294.1499938964844,282.0194091796875,281.1312866210937,283.7925109863281,281.3372497558594,286.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3335224480215402e-07,1.6678439228659525e-13,1.333520884827522e-07,-3.0510577175846265e-07,0.0,0.0,0.0,-7.511262083426118e-07,60.0,-0.0040295021608471,-0.0,-1.2114268388004556e-15,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,1.2509990376941005e-08,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.3173626633999902e-08,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.72999991688539e-09,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.3173621304929384e-08,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,6.248992434620959e-08,287.22509765625,294.1499938964844,282.0194091796875,281.1312866210937,283.7925109863281,281.3372497558594,286.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3335224480215402e-07,1.6678439228659525e-13,1.333520884827522e-07,-3.0510577175846265e-07,0.0,0.0,0.0,-7.511262083426118e-07,60.0,-0.0040295021608471,-0.0,-1.2114268388004556e-15,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,1.0054658494684787e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.0588042942405451e-10,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,7.820295799820798e-11,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,1.0588038779069108e-10,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,5.022504634411007e-10,287.2250671386719,294.1499938964844,282.04998779296875,281.1570129394531,283.7925109863281,281.33721923828125,286.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0661714844317771e-09,1.3429586676521948e-15,1.0661701521641476e-09,-2.443261815088249e-09,0.0,0.0,0.0,-6.0099409893155115e-09,60.0,-0.0008547282777726,-0.0,-7.825604223603861e-20,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,1.0054658494684787e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.0588042942405451e-10,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,7.820295799820798e-11,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,1.0588038779069108e-10,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,5.022504634411007e-10,287.2250671386719,294.1499938964844,282.04998779296875,281.1570129394531,283.7925109863281,281.33721923828125,286.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0661714844317771e-09,1.3429586676521948e-15,1.0661701521641476e-09,-2.443261815088249e-09,0.0,0.0,0.0,-6.0099409893155115e-09,60.0,-0.0008547282777726,-0.0,-7.825604223603861e-20,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,1.0679684692149747e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.1246226172545448e-08,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,8.306427545790031e-09,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,1.1246220843474932e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,5.3347179118645733e-08,287.2250671386719,294.1499938964844,282.0767517089844,281.18017578125,283.7925109863281,281.33721923828125,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1378401865158597e-07,1.4232567218958744e-13,1.1378387654303881e-07,-2.6037159273073485e-07,0.0,0.0,0.0,-6.409100024029613e-07,60.0,-0.0003382787690497,-0.0,-8.828767875437017e-16,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,1.0679684692149747e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.1246226172545448e-08,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,8.306427545790031e-09,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,1.1246220843474932e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,5.3347179118645733e-08,287.2250671386719,294.1499938964844,282.0767517089844,281.18017578125,283.7925109863281,281.33721923828125,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1378401865158597e-07,1.4232567218958744e-13,1.1378387654303881e-07,-2.6037159273073485e-07,0.0,0.0,0.0,-6.409100024029613e-07,60.0,-0.0003382787690497,-0.0,-8.828767875437017e-16,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,7.861514461637854e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,8.278556151708474e-08,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,6.114515826993738e-08,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,8.278552598994794e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,3.926985243651871e-07,287.2250671386719,294.1499938964844,282.0975036621094,281.1980895996094,283.7925109863281,281.33721923828125,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.376186428904475e-07,1.04767019712404e-12,8.37617619708908e-07,-1.9167043774359627e-06,0.0,0.0,0.0,-4.718080163002014e-06,60.0,-0.0012628473341464,-0.0,-4.784049878795404e-14,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,7.861514461637854e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,8.278556151708474e-08,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,6.114515826993738e-08,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,8.278552598994794e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,3.926985243651871e-07,287.2250671386719,294.1499938964844,282.0975036621094,281.1980895996094,283.7925109863281,281.33721923828125,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.376186428904475e-07,1.04767019712404e-12,8.37617619708908e-07,-1.9167043774359627e-06,0.0,0.0,0.0,-4.718080163002014e-06,60.0,-0.0012628473341464,-0.0,-4.784049878795404e-14,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.7496410009698593e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.842456924805447e-07,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,1.3608328686132154e-07,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,1.842456072154164e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,8.739809800317744e-07,287.2250671386719,294.1499938964844,282.10577392578125,281.2052001953125,283.7925109863281,281.33721923828125,286.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8642151644598923e-06,2.3316578702525788e-12,1.864212890723138e-06,-4.265819825377548e-06,0.0,0.0,0.0,-1.0500589269213378e-05,60.0,-0.0031594324391335,-0.0,-2.369633352386491e-13,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,3.4840005014302733e-07,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,3.668821477731399e-07,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,2.70978006255973e-07,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,3.668820056645927e-07,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,1.7403285710315686e-06,287.2250366210937,294.1499938964844,282.1127014160156,281.2111511230469,283.7925109863281,281.33721923828125,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.71215833183669e-06,4.643018174793623e-12,3.712153556989506e-06,-8.494401299685705e-06,0.0,0.0,0.0,-2.090954512823373e-05,60.0,-0.0068803052417933,-0.0,-9.395928046024293e-13,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,1.0109615686815232e-06,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.0645916290741295e-06,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,7.863040423217171e-07,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,1.0645911743267789e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,5.04995705341571e-06,287.2250061035156,294.1499938964844,282.122802734375,281.2197265625,283.7925109863281,281.33721923828125,286.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0771757843031082e-05,1.3472844367923288e-11,1.0771744200610556e-05,-2.464857789163944e-05,0.0,0.0,0.0,-6.067428330425173e-05,60.0,-0.02234055288136,-0.0,-7.911385956071992e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,1.0109615686815232e-06,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.0645916290741295e-06,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,7.863040423217171e-07,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,1.0645911743267789e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,5.04995705341571e-06,287.2250061035156,294.1499938964844,282.122802734375,281.2197265625,283.7925109863281,281.33721923828125,286.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0771757843031082e-05,1.3472844367923288e-11,1.0771744200610556e-05,-2.464857789163944e-05,0.0,0.0,0.0,-6.067428330425173e-05,60.0,-0.02234055288136,-0.0,-7.911385956071992e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,2.1210817067185417e-06,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,2.2336018901114585e-06,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,1.649731302677537e-06,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,2.2336009806167567e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,1.0595230378385168e-05,287.2250366210937,294.1499938964844,282.1282653808594,281.2242431640625,283.7925109863281,281.33740234375,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600199372391216e-05,2.8267294754913408e-11,2.2600172087550163e-05,-5.171501834411174e-05,0.0,0.0,0.0,-0.0001273005327675,60.0,-0.0525703132152557,-0.0,-3.4825552164274853e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,2.1210817067185417e-06,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,2.2336018901114585e-06,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,1.649731302677537e-06,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,2.2336009806167567e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,1.0595230378385168e-05,287.2250366210937,294.1499938964844,282.1282653808594,281.2242431640625,283.7925109863281,281.33740234375,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600199372391216e-05,2.8267294754913408e-11,2.2600172087550163e-05,-5.171501834411174e-05,0.0,0.0,0.0,-0.0001273005327675,60.0,-0.0525703132152557,-0.0,-3.4825552164274853e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,3.421932660785388e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,3.603460982049e-06,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,2.661505050127744e-06,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,3.603459390433272e-06,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.7093243513954803e-05,287.22515869140625,294.1499938964844,282.1295166015625,281.22509765625,283.7925109863281,281.337890625,286.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.6461002309806645e-05,4.560369790129748e-11,3.646095501608215e-05,-8.34319434943609e-05,0.0,0.0,0.0,-0.0002053744683507,60.0,-0.0926347896456718,-0.0,-9.06413000212325e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,3.421932660785388e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,3.603460982049e-06,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,2.661505050127744e-06,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,3.603459390433272e-06,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.7093243513954803e-05,287.22515869140625,294.1499938964844,282.1295166015625,281.22509765625,283.7925109863281,281.337890625,286.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.6461002309806645e-05,4.560369790129748e-11,3.646095501608215e-05,-8.34319434943609e-05,0.0,0.0,0.0,-0.0002053744683507,60.0,-0.0926347896456718,-0.0,-9.06413000212325e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,5.421366495284019e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,5.708961907657795e-06,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,4.216621618979843e-06,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,5.70895963392104e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,2.7080819563707337e-05,287.2253112792969,294.1499938964844,282.12701416015625,281.2226257324219,283.7925109863281,281.3389892578125,286.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.776497710030526e-05,7.224974091224468e-11,5.776490434072912e-05,-0.000132180910441,0.0,0.0,0.0,-0.0003253737522754,60.0,-0.1477300077676773,-0.0,-2.2751016348632191e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,5.421366495284019e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,5.708961907657795e-06,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,4.216621618979843e-06,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,5.70895963392104e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,2.7080819563707337e-05,287.2253112792969,294.1499938964844,282.12701416015625,281.2226257324219,283.7925109863281,281.3389892578125,286.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.776497710030526e-05,7.224974091224468e-11,5.776490434072912e-05,-0.000132180910441,0.0,0.0,0.0,-0.0003253737522754,60.0,-0.1477300077676773,-0.0,-2.2751016348632191e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,7.278353223227896e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,7.664459189982153e-06,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,5.660945589625044e-06,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,7.664455552003346e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,3.63568433385808e-05,287.22564697265625,294.1499938964844,282.1244812011719,281.2203063964844,283.79254150390625,281.3402099609375,286.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.755111437290907e-05,9.699732683721152e-11,7.755101978546008e-05,-0.0001774567208485,0.0,0.0,0.0,-0.0004368234658613,60.0,-0.1922478973865509,-0.0,-4.100619566127506e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,1.0113991265825462e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,1.0650523108779453e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,7.866443411330692e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,1.0650518561305944e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,5.0521426601335406e-05,287.22625732421875,294.1499938964844,282.1211853027344,281.21728515625,283.7925720214844,281.3423156738281,286.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077647975762,1.347872785606441e-10,0.000107764666609,-0.0002465934376232,0.0,0.0,0.0,-0.0006070086965337,60.0,-0.2598115503787994,-0.0,-7.918234956605371e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,1.891209467430599e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,1.9915352822863497e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,1.470941697334638e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,1.991534372791648e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.446972399018704e-05,287.22869873046875,294.1499938964844,282.1124572753906,281.2094116210937,283.7923278808594,281.3507385253906,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015091740759,2.5203836240272887e-10,0.0002015089266933,-0.0004611043259501,0.0,0.0,0.0,-0.0011350446147844,60.0,-0.489955186843872,-0.0,-2.768614226766884e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,1.891209467430599e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,1.9915352822863497e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,1.470941697334638e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,1.991534372791648e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.446972399018704e-05,287.22869873046875,294.1499938964844,282.1124572753906,281.2094116210937,283.7923278808594,281.3507385253906,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015091740759,2.5203836240272887e-10,0.0002015089266933,-0.0004611043259501,0.0,0.0,0.0,-0.0011350446147844,60.0,-0.489955186843872,-0.0,-2.768614226766884e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,3.0353388865478337e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,3.196359102730639e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,2.3608208721270785e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,3.1963576475391164e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.0001516212942078,287.23297119140625,294.1499938964844,282.101318359375,281.1994323730469,283.79010009765625,281.36383056640625,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234185569453,4.0451661464935285e-10,0.0003234181494917,-0.0007400629110634,0.0,0.0,0.0,-0.0018217269098386,60.0,-0.8358429670333862,-0.0,-7.1317738381537765e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,3.0353388865478337e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,3.196359102730639e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,2.3608208721270785e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,3.1963576475391164e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.0001516212942078,287.23297119140625,294.1499938964844,282.101318359375,281.1994323730469,283.79010009765625,281.36383056640625,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234185569453,4.0451661464935285e-10,0.0003234181494917,-0.0007400629110634,0.0,0.0,0.0,-0.0018217269098386,60.0,-0.8358429670333862,-0.0,-7.1317738381537765e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,3.544580249581486e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,3.7326150049921125e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,2.756897993094753e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,3.73261354980059e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0001770589442458,287.2372131347656,294.1499938964844,282.0881652832031,281.187744140625,283.78521728515625,281.3763732910156,286.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800000704359,4.747078286015949e-10,0.0003799996047746,-0.0008680151659063,0.0,0.0,0.0,-0.0021400812547653,60.0,-1.1174827814102173,-0.0,-9.725519056758005e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,3.544580249581486e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,3.7326150049921125e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,2.756897993094753e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,3.73261354980059e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0001770589442458,287.2372131347656,294.1499938964844,282.0881652832031,281.187744140625,283.78521728515625,281.3763732910156,286.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800000704359,4.747078286015949e-10,0.0003799996047746,-0.0008680151659063,0.0,0.0,0.0,-0.0021400812547653,60.0,-1.1174827814102173,-0.0,-9.725519056758005e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,2.10425987461349e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,2.215887616330292e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,1.6366477211704478e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,2.2158867068355903e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001051120270858,287.2388000488281,294.1499938964844,282.0734558105469,281.1746826171875,283.7746276855469,281.3866577148437,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004766041238326,5.332276842295869e-10,0.0004766035708598,-0.0009252609452232,0.0,0.0,0.0,-0.0026460133958607,60.0,-1.3429182767868042,-0.0,-3.42753359028336e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,2.10425987461349e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,2.215887616330292e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,1.6366477211704478e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,2.2158867068355903e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001051120270858,287.2388000488281,294.1499938964844,282.0734558105469,281.1746826171875,283.7746276855469,281.3866577148437,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004766041238326,5.332276842295869e-10,0.0004766035708598,-0.0009252609452232,0.0,0.0,0.0,-0.0026460133958607,60.0,-1.3429182767868042,-0.0,-3.42753359028336e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,3.9146772905951366e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,4.122345126233995e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,3.0447512472164817e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,4.122343307244592e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.0001955460320459,287.2445068359375,294.1499938964844,282.065673828125,281.16778564453125,283.7716369628906,281.396728515625,286.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000417114351876,5.217066778584465e-10,0.0004171138280071,-0.0009544616914354,0.0,0.0,0.0,-0.0023494909983128,60.0,-1.3617302179336548,-0.0,-1.1862463900058628e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,6.438278069254011e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,6.779819523217157e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,5.00755340908654e-05,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,6.779816612834111e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0003216049808543,287.24566650390625,294.1499938964844,282.05767822265625,281.16070556640625,283.7667236328125,281.4010314941406,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000501578382682,6.284757714247743e-10,0.0005015777423977,-0.0011506952578201,0.0,0.0,0.0,-0.0028331591747701,60.0,-1.4342894554138184,-0.0,-3.2086504120343307e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.004558523884043e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.482236782787368e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.003550854278728e-05,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.48223314480856e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004497958580031,287.24395751953125,294.1499938964844,282.04119873046875,281.1461486816406,283.7454833984375,281.410888671875,286.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009408082696609,1.104399349749485e-09,0.0009408071637153,-0.0019626740831881,0.0,0.0,0.0,-0.0052673867903649,60.0,-2.3084511756896973,-0.0,-6.27635543537508e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.004558523884043e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.482236782787368e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.003550854278728e-05,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.48223314480856e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004497958580031,287.24395751953125,294.1499938964844,282.04119873046875,281.1461486816406,283.7454833984375,281.410888671875,286.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009408082696609,1.104399349749485e-09,0.0009408071637153,-0.0019626740831881,0.0,0.0,0.0,-0.0052673867903649,60.0,-2.3084511756896973,-0.0,-6.27635543537508e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,9.018627315526828e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.497052087681368e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,7.014493166934699e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.49704844970256e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.000450498657301,287.23828125,294.1499938964844,282.0245361328125,281.1314392089844,283.7160949707031,281.42510986328125,286.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283507872372,1.3658261188709275e-09,0.0010283493902534,-0.0025624225381761,0.0,0.0,0.0,-0.0058257905766367,60.0,-3.0593338012695312,-0.0,-6.29597991519404e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
