time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112200,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,9.018627315526828e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.497052087681368e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,7.014493166934699e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.49704844970256e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.000450498657301,287.23828125,294.1499938964844,282.0245361328125,281.1314392089844,283.7160949707031,281.42510986328125,286.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283507872372,1.3658261188709275e-09,0.0010283493902534,-0.0025624225381761,0.0,0.0,0.0,-0.0058257905766367,60.0,-3.0593338012695312,-0.0,-6.29597991519404e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.032204980030656e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.511349344393238e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,7.025052764220163e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.511345706414431e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.0004511768638622,287.2341613769531,294.1499938964844,282.0080871582031,281.116943359375,283.68707275390625,281.4447631835937,286.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623983642086,1.4674353954191582e-09,0.0009623969090171,-0.0028955040033906,0.0,0.0,0.0,-0.0055402778089046,60.0,-3.1445446014404297,-0.0,-6.314946432439683e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.032204980030656e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.511349344393238e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,7.025052764220163e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.511345706414431e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.0004511768638622,287.2341613769531,294.1499938964844,282.0080871582031,281.116943359375,283.68707275390625,281.4447631835937,286.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623983642086,1.4674353954191582e-09,0.0009623969090171,-0.0028955040033906,0.0,0.0,0.0,-0.0055402778089046,60.0,-3.1445446014404297,-0.0,-6.314946432439683e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.032900561578572e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,9.512082033324988e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,7.025594095466658e-05,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.51207839534618e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,0.0004512116138357,287.2300720214844,294.1499938964844,281.9923095703125,281.10308837890625,283.6583251953125,281.4642944335937,286.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624730446375,1.4760677125025266e-09,0.0009624715312384,-0.0029181235004216,0.0,0.0,0.0,-0.0055445614270865,60.0,-3.1629297733306885,-0.0,-6.315914902188524e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.032900561578572e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,9.512082033324988e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,7.025594095466658e-05,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.51207839534618e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,0.0004512116138357,287.2300720214844,294.1499938964844,281.9923095703125,281.10308837890625,283.6583251953125,281.4642944335937,286.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624730446375,1.4760677125025266e-09,0.0009624715312384,-0.0029181235004216,0.0,0.0,0.0,-0.0055445614270865,60.0,-3.1629297733306885,-0.0,-6.315914902188524e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.026572661241516e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,9.505418711341918e-05,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,7.020672637736425e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,9.505414345767348e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,0.000450895546237,287.22802734375,294.1499938964844,281.9848022460937,281.09649658203125,283.6440124511719,281.4728088378906,286.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617984178476,1.397209570264124e-09,0.0009617970208637,-0.0027114811819046,0.0,0.0,0.0,-0.0055054672993719,60.0,-3.1676807403564453,-0.0,-6.307066513500105e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.024896280607209e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.503653564024717e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,7.019368786131963e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,9.503649198450148e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004508117854129,287.2259826660156,294.1499938964844,281.9776306152344,281.0902099609375,283.6297912597656,281.48046875,286.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193128749,1.3763058470672718e-09,0.0009616179740987,-0.002656704513356,0.0,0.0,0.0,-0.005495102610439,60.0,-3.1713614463806152,-0.0,-6.304722433014831e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.046807826962322e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.526727080810816e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,7.036410534055904e-05,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,9.526723442832008e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,0.0004519063222687,287.2219543457031,294.1499938964844,281.96453857421875,281.0787658691406,283.6015014648437,281.4977111816406,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649259839808792e-09,0.0009639510535635,-0.0033719628117978,0.0,0.0,0.0,-0.005630413070321,60.0,-3.182647943496704,-0.0,-6.335370272836371e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.046807826962322e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.526727080810816e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,7.036410534055904e-05,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,9.526723442832008e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,0.0004519063222687,287.2219543457031,294.1499938964844,281.96453857421875,281.0787658691406,283.6015014648437,281.4977111816406,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649259839808792e-09,0.0009639510535635,-0.0033719628117978,0.0,0.0,0.0,-0.005630413070321,60.0,-3.182647943496704,-0.0,-6.335370272836371e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.086387581191956e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.568406676407903e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,7.067195110721514e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,9.568403038429096e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,0.0004538834327831,287.2178955078125,294.1499938964844,281.95343017578125,281.069091796875,283.5733947753906,281.5222473144531,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142336530397415e-09,0.0009681673254817,-0.004664022475481,0.0,0.0,0.0,-0.0058748521842062,60.0,-3.2009801864624023,-0.0,-6.390921214460833e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.086387581191956e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.568406676407903e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,7.067195110721514e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,9.568403038429096e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,0.0004538834327831,287.2178955078125,294.1499938964844,281.95343017578125,281.069091796875,283.5733947753906,281.5222473144531,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142336530397415e-09,0.0009681673254817,-0.004664022475481,0.0,0.0,0.0,-0.0058748521842062,60.0,-3.2009801864624023,-0.0,-6.390921214460833e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.120855247601868e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,9.604702790966256e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,7.094003376550972e-05,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,9.60469915298745e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,0.0004556051571853,287.2138671875,294.1499938964844,281.9447631835937,281.06158447265625,283.54547119140625,281.55377197265625,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.57172816375828e-09,0.0009718397050164,-0.005789182614535,0.0,0.0,0.0,-0.0060877236537635,60.0,-3.2198500633239746,-0.0,-6.439495336962865e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.120855247601868e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,9.604702790966256e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,7.094003376550972e-05,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,9.60469915298745e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,0.0004556051571853,287.2138671875,294.1499938964844,281.9447631835937,281.06158447265625,283.54547119140625,281.55377197265625,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.57172816375828e-09,0.0009718397050164,-0.005789182614535,0.0,0.0,0.0,-0.0060877236537635,60.0,-3.2198500633239746,-0.0,-6.439495336962865e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.11580937099643e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.59938915912062e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,7.090078725013882e-05,297.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.599385521141812e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,0.0004553531180135,287.2098388671875,294.1499938964844,281.9389953613281,281.0566711425781,283.5179138183594,281.5850830078125,286.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2286860942840576,-0.0,-6.432367882780454e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.11580937099643e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.59938915912062e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,7.090078725013882e-05,297.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.599385521141812e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,0.0004553531180135,287.2098388671875,294.1499938964844,281.9389953613281,281.0566711425781,283.5179138183594,281.5850830078125,286.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2286860942840576,-0.0,-6.432367882780454e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.108839003602044e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.59204844548367e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,7.084656681399792e-05,297.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,9.592044807504864e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,0.000455004919786,287.20782470703125,294.1499938964844,281.93731689453125,281.0552978515625,283.5042724609375,281.59893798828125,286.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2292380332946777,-0.0,-6.422532550232063e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.1000649263151e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.58280943450518e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,7.077833288349211e-05,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,9.582805796526372e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,0.0004545666743069,287.2058410644531,294.1499938964844,281.9365539550781,281.0547180175781,283.4907531738281,281.61151123046875,286.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126374149029516e-09,0.0009696255438029,-0.0051102726720273,0.0,0.0,0.0,-0.005959287751466,60.0,-3.228003740310669,-0.0,-6.410164132830688e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.086162026505916e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.56816875259392e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,7.06701903254725e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,9.568165114615113e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,0.0004538721696007,287.2018737792969,294.1499938964844,281.9378967285156,281.05615234375,283.464111328125,281.6332092285156,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384225330332e-09,0.0009681436931714,-0.0046562850475311,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2225866317749023,-0.0,-6.39058796991776e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.086162026505916e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.56816875259392e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,7.06701903254725e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,9.568165114615113e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,0.0004538721696007,287.2018737792969,294.1499938964844,281.9378967285156,281.05615234375,283.464111328125,281.6332092285156,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384225330332e-09,0.0009681436931714,-0.0046562850475311,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2225866317749023,-0.0,-6.39058796991776e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,9.087542275665328e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,9.569622488925232e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,7.068092963891104e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,9.569618850946426e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,0.0004539411456789,287.19793701171875,294.1499938964844,281.94342041015625,281.0613098144531,283.43798828125,281.6527099609375,286.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565467189788023e-09,0.0009682898526079,-0.0047012572176754,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.217343807220459,-0.0,-6.392525619958178e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,9.087542275665328e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,9.569622488925232e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,7.068092963891104e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,9.569618850946426e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,0.0004539411456789,287.19793701171875,294.1499938964844,281.94342041015625,281.0613098144531,283.43798828125,281.6527099609375,286.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565467189788023e-09,0.0009682898526079,-0.0047012572176754,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.217343807220459,-0.0,-6.392525619958178e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,9.10292728804052e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,9.585823863744736e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,7.08005900378339e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,9.585820225765929e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,0.000454709661426,287.1940002441406,294.1499938964844,281.9536437988281,281.07061767578125,283.4124450683594,281.6730041503906,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.3481951938464363e-09,0.0009699283982627,-0.0052034477703273,0.0,0.0,0.0,-0.0059769093059003,60.0,-3.2142274379730225,-0.0,-6.414185804715089e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,9.10292728804052e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,9.585823863744736e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,7.08005900378339e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,9.585820225765929e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,0.000454709661426,287.1940002441406,294.1499938964844,281.9536437988281,281.07061767578125,283.4124450683594,281.6730041503906,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.3481951938464363e-09,0.0009699283982627,-0.0052034477703273,0.0,0.0,0.0,-0.0059769093059003,60.0,-3.2142274379730225,-0.0,-6.414185804715089e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,9.121438051806764e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,9.605316154193132e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,7.094455941114575e-05,297.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,9.605312516214326e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28106689453125,0.0,0.0,0.0004556343192234,287.1900939941406,294.1499938964844,281.9689636230469,281.0844421386719,283.38751220703125,281.6955871582031,286.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028603285,2.5787783020092547e-09,0.0009719002991914,-0.0058076558634638,0.0,0.0,0.0,-0.0060912198387086,60.0,-3.2108752727508545,-0.0,-6.440293986997858e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,9.121438051806764e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,9.605316154193132e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,7.094455941114575e-05,297.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,9.605312516214326e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28106689453125,0.0,0.0,0.0004556343192234,287.1900939941406,294.1499938964844,281.9689636230469,281.0844421386719,283.38751220703125,281.6955871582031,286.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028603285,2.5787783020092547e-09,0.0009719002991914,-0.0058076558634638,0.0,0.0,0.0,-0.0060912198387086,60.0,-3.2108752727508545,-0.0,-6.440293986997858e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,9.128626697929576e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,9.61288606049493e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,7.100046786945313e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,9.612882422516122e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,0.0004559933731798,287.1881408691406,294.1499938964844,281.9786682128906,281.0931701660156,283.37530517578125,281.7077331542969,286.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726688149385,2.6683202314359278e-09,0.0009726661373861,-0.0060422853566706,0.0,0.0,0.0,-0.0061356103979051,60.0,-3.2077419757843018,-0.0,-6.450446932149134e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,9.133838466368616e-05,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,9.618374315323308e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,7.104100950527936e-05,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,9.618371404940262e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.000456253736047,287.1861877441406,294.1499938964844,281.9898376464844,281.1031799316406,283.36328125,281.72021484375,286.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732241742312,2.7332407448454887e-09,0.0009732214384712,-0.0062123979441821,0.0,0.0,0.0,-0.0061677955090999,60.0,-3.203418493270874,-0.0,-6.457813128690759e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.136593871517108e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,9.621275967219844e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,7.106243720045313e-05,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.621272329241036e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734069824219,0.0,0.0,0.0004563913680613,287.18231201171875,294.1499938964844,282.0166931152344,281.12725830078125,283.3398742675781,281.745849609375,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177736729,2.767532203407086e-09,0.0009735149797052,-0.006302251946181,0.0,0.0,0.0,-0.0061847968026995,60.0,-3.189459085464477,-0.0,-6.46170619233999e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.136593871517108e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,9.621275967219844e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,7.106243720045313e-05,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.621272329241036e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734069824219,0.0,0.0,0.0004563913680613,287.18231201171875,294.1499938964844,282.0166931152344,281.12725830078125,283.3398742675781,281.745849609375,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177736729,2.767532203407086e-09,0.0009735149797052,-0.006302251946181,0.0,0.0,0.0,-0.0061847968026995,60.0,-3.189459085464477,-0.0,-6.46170619233999e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,9.128888632403688e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,9.613161819288508e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,7.100251241354272e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,9.61315890890546e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,0.0004560064990073,287.178466796875,294.1499938964844,282.04998779296875,281.1570129394531,283.3174133300781,281.7714233398437,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726968128234,2.671505905382787e-09,0.0009726941934786,-0.0060506318695843,0.0,0.0,0.0,-0.0061371936462819,60.0,-3.16790771484375,-0.0,-6.450808598401636e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,9.128888632403688e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,9.613161819288508e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,7.100251241354272e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,9.61315890890546e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,0.0004560064990073,287.178466796875,294.1499938964844,282.04998779296875,281.1570129394531,283.3174133300781,281.7714233398437,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726968128234,2.671505905382787e-09,0.0009726941934786,-0.0060506318695843,0.0,0.0,0.0,-0.0061371936462819,60.0,-3.16790771484375,-0.0,-6.450808598401636e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,9.113082342082636e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,9.5965173386503e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,7.087957055773586e-05,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,9.596513700671494e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,0.0004552169411908,287.1746520996094,294.1499938964844,282.0881042480469,281.1910400390625,283.29595947265625,281.79595947265625,286.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474545013342322e-09,0.0009710100712254,-0.0055345278233289,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.13931655883789,-0.0,-6.428485477272261e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,9.113082342082636e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,9.5965173386503e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,7.087957055773586e-05,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,9.596513700671494e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,0.0004552169411908,287.1746520996094,294.1499938964844,282.0881042480469,281.1910400390625,283.29595947265625,281.79595947265625,286.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474545013342322e-09,0.0009710100712254,-0.0055345278233289,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.13931655883789,-0.0,-6.428485477272261e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.09457594389096e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.577029413776472e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640075683594,0.0,0.0,7.073563756421208e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.260498046875,0.0,0.0,9.577025775797664e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,0.0004542925453279,287.1708374023437,294.1499938964844,282.1290588378906,281.2275390625,283.2756042480469,281.8187561035156,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243950136815442e-09,0.0009690381702966,-0.004930286668241,0.0,0.0,0.0,-0.0059252362698316,60.0,-3.106313705444336,-0.0,-6.4023993218143e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.09457594389096e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.577029413776472e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640075683594,0.0,0.0,7.073563756421208e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.260498046875,0.0,0.0,9.577025775797664e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,0.0004542925453279,287.1708374023437,294.1499938964844,282.1290588378906,281.2275390625,283.2756042480469,281.8187561035156,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243950136815442e-09,0.0009690381702966,-0.004930286668241,0.0,0.0,0.0,-0.0059252362698316,60.0,-3.106313705444336,-0.0,-6.4023993218143e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,9.086260251933707e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,9.56827207119204e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,7.067095430102199e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,9.568269160808995e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,0.0004538771463558,287.1689453125,294.1499938964844,282.1506042480469,281.2467041015625,283.265869140625,281.8294677734375,286.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681541123427,2.140328358990473e-09,0.0009681519586592,-0.0046587586402893,0.0,0.0,0.0,-0.0058738659135997,60.0,-3.088951587677002,-0.0,-6.390694551328124e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,9.079692244995384e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579040527344,0.0,0.0,9.561355545883998e-05,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,7.061986980261281e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,9.561352635500953e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,0.000453549058875,287.1670837402344,294.1499938964844,282.1728210449219,281.2664489746094,283.2563781738281,281.83990478515625,286.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058481163302872e-09,0.0009674519533291,-0.0044442871585488,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.0714471340179443,-0.0,-6.381456785220507e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,9.07516005099751e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541809082031,0.0,0.0,9.556583245284855e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,7.058461778797209e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,9.556579607306048e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,0.0004533226601779,287.163330078125,294.1499938964844,282.2193603515625,281.3077697753906,283.23828125,281.86083984375,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962487787008,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.0371429920196533,-0.0,-6.375084637966212e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,9.07516005099751e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541809082031,0.0,0.0,9.556583245284855e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,7.058461778797209e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,9.556579607306048e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,0.0004533226601779,287.163330078125,294.1499938964844,282.2193603515625,281.3077697753906,283.23828125,281.86083984375,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962487787008,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.0371429920196533,-0.0,-6.375084637966212e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
