time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114540,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,9.082442556973548e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,9.564252104610203e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,7.064126111799851e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.56424919422716e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,0.0004536864580586,287.1596069335937,294.1499938964844,282.26861572265625,281.3514099121094,283.22137451171875,281.8840026855469,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.004673719406128,-0.0,-6.385316453361156e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,9.082442556973548e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,9.564252104610203e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,7.064126111799851e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.56424919422716e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,0.0004536864580586,287.1596069335937,294.1499938964844,282.26861572265625,281.3514099121094,283.22137451171875,281.8840026855469,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.004673719406128,-0.0,-6.385316453361156e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,9.09505324671045e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,9.577531454851852e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,7.07393410266377e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,9.577528544468804e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,0.000454316381365,287.1558837890625,294.1499938964844,282.3205261230469,281.3973083496094,283.2054748535156,281.9109191894531,286.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.00494553335011,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.9732234477996826,-0.0,-6.403057284387614e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,9.09505324671045e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,9.577531454851852e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,7.07393410266377e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,9.577528544468804e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,0.000454316381365,287.1558837890625,294.1499938964844,282.3205261230469,281.3973083496094,283.2054748535156,281.9109191894531,286.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.00494553335011,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.9732234477996826,-0.0,-6.403057284387614e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,9.102462354348972e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,9.58533346420154e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,7.079696661094204e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,9.585330553818494e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,0.0004546864656731,287.1521911621094,294.1499938964844,282.37506103515625,281.44537353515625,283.1908264160156,281.94219970703125,286.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9399709701538086,-0.0,-6.413489472834044e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,9.102462354348972e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,9.58533346420154e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,7.079696661094204e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,9.585330553818494e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,0.0004546864656731,287.1521911621094,294.1499938964844,282.37506103515625,281.44537353515625,283.1908264160156,281.94219970703125,286.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9399709701538086,-0.0,-6.413489472834044e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24127197265625,0.0,0.0,9.103919001063332e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24127197265625,0.0,0.0,9.58686723606661e-05,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,7.080829527694732e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,9.586864325683564e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,0.0004547592252492,287.1503601074219,294.1499938964844,282.4032897949219,281.4702453613281,283.1839599609375,281.9588928222656,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336959213,2.360176942772796e-09,0.0009700313094072,-0.0052348435856401,0.0,0.0,0.0,-0.0059828511439263,60.0,-2.921938419342041,-0.0,-6.415540809712186e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,9.095593850361185e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,9.57810116233304e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,7.07435465301387e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,9.578097524354234e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,0.0004543433897197,287.1485290527344,294.1499938964844,282.43218994140625,281.49560546875,283.1773681640625,281.97564697265625,286.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691478335298,2.2564465851360183e-09,0.000969145563431,-0.0049630315043032,0.0,0.0,0.0,-0.0059314342215657,60.0,-2.90252947807312,-0.0,-6.403811880772993e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,9.06614659470506e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,9.547091030981392e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,7.051450666040182e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347412109375,0.0,0.0,9.547088120598346e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,0.0004528724530246,287.1448974609375,294.1499938964844,282.4918212890625,281.54791259765625,283.1651611328125,282.00494384765625,286.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889539413824081e-09,0.0009660078794695,-0.0040015922859311,0.0,0.0,0.0,-0.0057495408691465,60.0,-2.8563461303710938,-0.0,-6.362409976645722e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,9.06614659470506e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,9.547091030981392e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,7.051450666040182e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347412109375,0.0,0.0,9.547088120598346e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,0.0004528724530246,287.1448974609375,294.1499938964844,282.4918212890625,281.54791259765625,283.1651611328125,282.00494384765625,286.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889539413824081e-09,0.0009660078794695,-0.0040015922859311,0.0,0.0,0.0,-0.0057495408691465,60.0,-2.8563461303710938,-0.0,-6.362409976645722e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,9.03547479538247e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,9.51479232753627e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,7.027594983810559e-05,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,9.514789417153224e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0004513403400778,287.1412658691406,294.1499938964844,282.5539855957031,281.6022644042969,283.1542358398437,282.0274353027344,286.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.805842638015747,-0.0,-6.319430667645065e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,9.03547479538247e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,9.51479232753627e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,7.027594983810559e-05,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,9.514789417153224e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0004513403400778,287.1412658691406,294.1499938964844,282.5539855957031,281.6022644042969,283.1542358398437,282.0274353027344,286.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.805842638015747,-0.0,-6.319430667645065e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,9.01731036719866e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,9.495664562564345e-05,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,7.013467256911099e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,9.495661652181298e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,0.0004504329699557,287.1376953125,294.1499938964844,282.6185607910156,281.6585388183594,283.14459228515625,282.0438537597656,286.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7551474571228027,-0.0,-6.294044396781828e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,9.01731036719866e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,9.495664562564345e-05,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,7.013467256911099e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,9.495661652181298e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,0.0004504329699557,287.1376953125,294.1499938964844,282.6185607910156,281.6585388183594,283.14459228515625,282.0438537597656,286.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7551474571228027,-0.0,-6.294044396781828e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,9.020564175443724e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,9.499090811004862e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,7.015997834969312e-05,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,9.499087900621817e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,0.0004505955439526,287.1341247558594,294.1499938964844,282.685546875,281.7167358398437,283.1363220214844,282.05987548828125,286.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215619709683322e-09,0.0009611495770514,-0.0025132517330348,0.0,0.0,0.0,-0.0054679624736309,60.0,-2.708352565765381,-0.0,-6.298584764863335e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,9.020564175443724e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,9.499090811004862e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,7.015997834969312e-05,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,9.499087900621817e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,0.0004505955439526,287.1341247558594,294.1499938964844,282.685546875,281.7167358398437,283.1363220214844,282.05987548828125,286.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215619709683322e-09,0.0009611495770514,-0.0025132517330348,0.0,0.0,0.0,-0.0054679624736309,60.0,-2.708352565765381,-0.0,-6.298584764863335e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,9.025144390761852e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.503913315711544e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,7.019560143817216e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,9.503910405328496e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,0.00045082430006,287.1323547363281,294.1499938964844,282.7199401855469,281.7465209960937,283.1326599121094,282.0693664550781,286.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786048969066655e-09,0.0009616375318728,-0.0026627292390912,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.686155319213867,-0.0,-6.304980360027912e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,9.025853069033474e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,9.504659828962758e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,7.020111661404371e-05,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,9.504656918579713e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,0.0004508597194217,287.1305847167969,294.1499938964844,282.7548828125,281.7767639160156,283.1293029785156,282.0796813964844,286.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.387423176346658e-09,0.000961713201832,-0.0026858365163207,0.0,0.0,0.0,-0.0055006151087582,60.0,-2.663630962371826,-0.0,-6.305968724973354e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,9.020863944897428e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,9.499406587565318e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,7.016231393208727e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,9.499403677182272e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181701660156,0.0,0.0,0.0004506105324253,287.1270446777344,294.1499938964844,282.8265380859375,281.83856201171875,283.12359619140625,282.1000061035156,286.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611826390028,1.325243914607199e-09,0.0009611813002265,-0.0025228997692465,0.0,0.0,0.0,-0.0054697887971997,60.0,-2.6155307292938232,-0.0,-6.298997590192812e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,9.020863944897428e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,9.499406587565318e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,7.016231393208727e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,9.499403677182272e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181701660156,0.0,0.0,0.0004506105324253,287.1270446777344,294.1499938964844,282.8265380859375,281.83856201171875,283.12359619140625,282.1000061035156,286.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611826390028,1.325243914607199e-09,0.0009611813002265,-0.0025228997692465,0.0,0.0,0.0,-0.0054697887971997,60.0,-2.6155307292938232,-0.0,-6.298997590192812e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,9.007413609651849e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,9.485242480877788e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,7.005769293755293e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,9.48523957049474e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,0.0004499386413954,287.1235656738281,294.1499938964844,282.90045166015625,281.9020690917969,283.1191711425781,282.1185913085937,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597496245987,1.1576387626277551e-09,0.0009597484604455,-0.0020836989860981,0.0,0.0,0.0,-0.0053867013193666,60.0,-2.5643250942230225,-0.0,-6.28022363002856e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,9.007413609651849e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,9.485242480877788e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,7.005769293755293e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,9.48523957049474e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,0.0004499386413954,287.1235656738281,294.1499938964844,282.90045166015625,281.9020690917969,283.1191711425781,282.1185913085937,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597496245987,1.1576387626277551e-09,0.0009597484604455,-0.0020836989860981,0.0,0.0,0.0,-0.0053867013193666,60.0,-2.5643250942230225,-0.0,-6.28022363002856e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,8.974110096460208e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,9.45017163758166e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,6.9798668846488e-05,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,9.450169454794376e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0004482750373426,287.1206359863281,294.1499938964844,282.9765930175781,281.9672546386719,283.1163635253906,282.13238525390625,286.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007500327774323,8.8013685228816e-10,0.0007500319043174,-0.0015638611512258,0.0,0.0,0.0,-0.0042067873291671,60.0,-2.3412256240844727,-0.0,-6.233866400862098e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,8.974110096460208e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,9.45017163758166e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,6.9798668846488e-05,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,9.450169454794376e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0004482750373426,287.1206359863281,294.1499938964844,282.9765930175781,281.9672546386719,283.1163635253906,282.13238525390625,286.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007500327774323,8.8013685228816e-10,0.0007500319043174,-0.0015638611512258,0.0,0.0,0.0,-0.0042067873291671,60.0,-2.3412256240844727,-0.0,-6.233866400862098e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.213623046875,0.0,0.0,3.995051883975975e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,4.206983066978864e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,3.107264274149202e-05,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,4.206981975585222e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,0.000199560978217,287.1202392578125,294.1499938964844,283.0549011230469,282.03399658203125,283.1164245605469,282.1436462402344,286.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004254742234479,5.32212607318172e-10,0.0004254736704751,-0.000973722198978,0.0,0.0,0.0,-0.0023966105654835,60.0,-1.5133122205734253,-0.0,-1.2354337997066978e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.213623046875,0.0,0.0,3.995051883975975e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,4.206983066978864e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,3.107264274149202e-05,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,4.206981975585222e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,0.000199560978217,287.1202392578125,294.1499938964844,283.0549011230469,282.03399658203125,283.1164245605469,282.1436462402344,286.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004254742234479,5.32212607318172e-10,0.0004254736704751,-0.000973722198978,0.0,0.0,0.0,-0.0023966105654835,60.0,-1.5133122205734253,-0.0,-1.2354337997066978e-08,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162475585937,0.0,0.0,3.508277586661279e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,3.694386032293551e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,2.7286614567856304e-05,297.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,3.6943849408999085e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0001752456009853,287.1220703125,294.1499938964844,283.0948486328125,282.0679626464844,283.1173400878906,282.150146484375,286.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003658030182123,4.595234193160991e-10,0.000365802552551,-0.0008422922692261,0.0,0.0,0.0,-0.0020616906695067,60.0,-1.1956678628921509,-0.0,-9.527137301290622e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186584472656,0.0,0.0,3.283342448412441e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,3.4575183235574514e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,2.553711965447292e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,3.457517232163809e-05,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,0.00016400963068,287.1239318847656,294.1499938964844,283.1353454589844,282.102294921875,283.11846923828125,282.1571350097656,286.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000349843990989,4.3756739898093134e-10,0.0003498435544315,-0.0008005284471437,0.0,0.0,0.0,-0.0019705740269273,60.0,-1.012811303138733,-0.0,-8.344626323264492e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,3.217655103071593e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,3.388346522115171e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,2.5026220100699e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,3.3883457945194095e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0001607284211786,287.12841796875,294.1499938964844,283.21783447265625,282.1720275878906,283.1209716796875,282.17144775390625,286.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003485377819743,4.3451522935278314e-10,0.0003485373454168,-0.000793810468167,0.0,0.0,0.0,-0.0019623464904725,60.0,-0.8724318742752075,-0.0,-8.014077401696795e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,3.217655103071593e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,3.388346522115171e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,2.5026220100699e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,3.3883457945194095e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0001607284211786,287.12841796875,294.1499938964844,283.21783447265625,282.1720275878906,283.1209716796875,282.17144775390625,286.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003485377819743,4.3451522935278314e-10,0.0003485373454168,-0.000793810468167,0.0,0.0,0.0,-0.0019623464904725,60.0,-0.8724318742752075,-0.0,-8.014077401696795e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,2.935944576165639e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,3.091691905865446e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,2.2835136405774392e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,3.091690814471804e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,0.0001466564135625,287.1331787109375,294.1499938964844,283.3023986816406,282.2431640625,283.12371826171875,282.1866149902344,286.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128290991298,3.9127079354273054e-10,0.00031282872078,-0.0007158287917263,0.0,0.0,0.0,-0.0017620787257328,60.0,-0.78486168384552,-0.0,-6.672217889303056e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,2.935944576165639e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,3.091691905865446e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,2.2835136405774392e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,3.091690814471804e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,0.0001466564135625,287.1331787109375,294.1499938964844,283.3023986816406,282.2431640625,283.12371826171875,282.1866149902344,286.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128290991298,3.9127079354273054e-10,0.00031282872078,-0.0007158287917263,0.0,0.0,0.0,-0.0017620787257328,60.0,-0.78486168384552,-0.0,-6.672217889303056e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,2.1468282284331508e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,2.2607140635955147e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,1.6697560567990877e-05,297.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.231201171875,0.0,0.0,2.2607133359997533e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,0.0001072384402505,287.1375427246094,294.1499938964844,283.3889465332031,282.315673828125,283.12628173828125,282.2008972167969,286.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299287880305,2.872889148797242e-10,0.0002299285115441,-0.0005253590061329,0.0,0.0,0.0,-0.0012949433876201,60.0,-0.6473382711410522,-0.0,-3.567541595472789e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,2.1468282284331508e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,2.2607140635955147e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,1.6697560567990877e-05,297.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.231201171875,0.0,0.0,2.2607133359997533e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,0.0001072384402505,287.1375427246094,294.1499938964844,283.3889465332031,282.315673828125,283.12628173828125,282.2008972167969,286.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299287880305,2.872889148797242e-10,0.0002299285115441,-0.0005253590061329,0.0,0.0,0.0,-0.0012949433876201,60.0,-0.6473382711410522,-0.0,-3.567541595472789e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,1.3374899936025033e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,1.4084416761761531e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,1.0402704901935069e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,1.4084413123782724e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,6.68103457428515e-05,287.1405639648437,294.1499938964844,283.4774475097656,282.389404296875,283.1275329589844,282.2103271484375,286.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414731668774,1.7720611089622196e-10,0.0001414729922544,-0.0003244049439672,0.0,0.0,0.0,-0.0007970366859808,60.0,-0.4234998524188995,-0.0,-1.3846994662003451e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,1.3374899936025033e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,1.4084416761761531e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,1.0402704901935069e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,1.4084413123782724e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,6.68103457428515e-05,287.1405639648437,294.1499938964844,283.4774475097656,282.389404296875,283.1275329589844,282.2103271484375,286.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414731668774,1.7720611089622196e-10,0.0001414729922544,-0.0003244049439672,0.0,0.0,0.0,-0.0007970366859808,60.0,-0.4234998524188995,-0.0,-1.3846994662003451e-09,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,1.0069861673400736e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,1.0604051567497663e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,7.83211817179108e-06,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,1.0604048839013558e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,5.030100874137133e-05,287.14129638671875,294.1499938964844,283.5223999023437,282.4267578125,283.1279602050781,282.2131042480469,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072971863322,1.3420149713727622e-10,0.000107297048089,-0.0002455209905747,0.0,0.0,0.0,-0.0006043742178007,60.0,-0.3325858414173126,-0.0,-7.849129124437582e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,7.586660103697795e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,7.989120604179334e-06,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,5.900738415220985e-06,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,7.989117875695229e-06,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,3.7896912544965744e-05,287.1417541503906,294.1499938964844,283.5678405761719,282.4643859863281,283.1282043457031,282.21484375,286.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-8.083878492470831e-05,1.0110853126965579e-10,8.083868306130171e-05,-0.0001849774853326,0.0,0.0,0.0,-0.0004553414764814,60.0,-0.2555341124534607,-0.0,-4.4552872502379144e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,4.642091880668886e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,4.888347575615626e-06,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,3.6105177514400566e-06,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,4.888346211373573e-06,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,2.318819497304503e-05,287.1422119140625,294.1499938964844,283.6600646972656,282.5404968261719,283.1284484863281,282.21661376953125,286.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.9462516471976414e-05,6.186509637906568e-11,4.946245462633669e-05,-0.0001131819590227,0.0,0.0,0.0,-0.0002786081458907,60.0,-0.1493108123540878,-0.0,-1.6680225256582304e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
