time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116880,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,4.642091880668886e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,4.888347575615626e-06,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,3.6105177514400566e-06,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,4.888346211373573e-06,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,2.318819497304503e-05,287.1422119140625,294.1499938964844,283.6600646972656,282.5404968261719,283.1284484863281,282.21661376953125,286.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.9462516471976414e-05,6.186509637906568e-11,4.946245462633669e-05,-0.0001131819590227,0.0,0.0,0.0,-0.0002786081458907,60.0,-0.1493108123540878,-0.0,-1.6680225256582304e-10,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,3.245263769713347e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,3.41741974807519e-06,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,2.524095179978758e-06,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,3.4174186112068128e-06,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,1.6210751709877513e-05,287.14239501953125,294.1499938964844,283.7541198730469,282.61767578125,283.1285400390625,282.2174072265625,286.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.457893035374582e-05,4.3249518549837156e-11,3.457888669800013e-05,-7.91248312452808e-05,0.0,0.0,0.0,-0.0001947731943801,60.0,-0.0938285216689109,-0.0,-8.152192115806756e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,3.245263769713347e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,3.41741974807519e-06,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,2.524095179978758e-06,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,3.4174186112068128e-06,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,1.6210751709877513e-05,287.14239501953125,294.1499938964844,283.7541198730469,282.61767578125,283.1285400390625,282.2174072265625,286.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.457893035374582e-05,4.3249518549837156e-11,3.457888669800013e-05,-7.91248312452808e-05,0.0,0.0,0.0,-0.0001947731943801,60.0,-0.0938285216689109,-0.0,-8.152192115806756e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,2.1412440673884703e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,2.2548335891769966e-06,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,1.665412810325506e-06,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,2.2548329070559703e-06,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,1.0695949640648903e-05,287.1425170898437,294.1499938964844,283.8499450683594,282.69586181640625,283.12860107421875,282.21783447265625,286.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.2815505872131325e-05,2.8536412816082543e-11,2.281547676830087e-05,-5.220723323873244e-05,0.0,0.0,0.0,-0.0001285131875192,60.0,-0.0604935251176357,-0.0,-3.5490065747323385e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,2.1412440673884703e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,2.2548335891769966e-06,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,1.665412810325506e-06,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,2.2548329070559703e-06,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,1.0695949640648903e-05,287.1425170898437,294.1499938964844,283.8499450683594,282.69586181640625,283.12860107421875,282.21783447265625,286.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.2815505872131325e-05,2.8536412816082543e-11,2.281547676830087e-05,-5.220723323873244e-05,0.0,0.0,0.0,-0.0001285131875192,60.0,-0.0604935251176357,-0.0,-3.5490065747323385e-11,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367248535156,0.0,0.0,1.1113464779555216e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,1.1703016298270086e-06,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,8.643810360808857e-07,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,1.1703012887664954e-06,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,5.551401955017354e-06,287.1425476074219,294.1499938964844,283.947509765625,282.7749938964844,283.1286315917969,282.2179870605469,286.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1841788364108652e-05,1.481105169065522e-11,1.1841773812193424e-05,-2.709672298806253e-05,0.0,0.0,0.0,-6.670136644970626e-05,60.0,-0.0352937839925289,-0.0,-9.560342101311292e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367248535156,0.0,0.0,1.1113464779555216e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,1.1703016298270086e-06,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,8.643810360808857e-07,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,1.1703012887664954e-06,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,5.551401955017354e-06,287.1425476074219,294.1499938964844,283.947509765625,282.7749938964844,283.1286315917969,282.2179870605469,286.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1841788364108652e-05,1.481105169065522e-11,1.1841773812193424e-05,-2.709672298806253e-05,0.0,0.0,0.0,-6.670136644970626e-05,60.0,-0.0352937839925289,-0.0,-9.560342101311292e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,7.193190754151146e-07,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,7.574777782792808e-07,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,5.594706635747571e-07,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,7.574776077490242e-07,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,3.5931452657678165e-06,287.1425170898437,294.1499938964844,283.9969177246094,282.8149108886719,283.1286315917969,282.2179870605469,286.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.664588338229805e-06,9.586445352816052e-12,7.664579243282788e-06,-1.753833748807665e-05,0.0,0.0,0.0,-4.317240382079035e-05,60.0,-0.0249933656305074,-0.0,-4.00513910231437e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,4.1850904608509154e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,4.40710294924429e-07,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,3.255071874264104e-07,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,4.407101528158819e-07,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,2.090537918775226e-06,287.1425170898437,294.1499938964844,284.0467224121094,282.8550109863281,283.1286315917969,282.2179870605469,286.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.459420779312495e-06,5.577585268645713e-12,4.4594153223442845e-06,-1.0204137652181087e-05,0.0,0.0,0.0,-2.511862840037793e-05,60.0,-0.0166073646396398,-0.0,-1.355764133771642e-12,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,1.9738338608021882e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,2.0785425647318334e-07,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,1.5352048876593474e-07,297.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,2.078541996297645e-07,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,9.859702458925312e-07,287.1425170898437,294.1499938964844,284.1029968261719,282.9001770019531,283.1286315917969,282.2179870605469,286.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1032033146184403e-06,2.6305392326203547e-12,2.103200586134335e-06,-4.812600764125818e-06,0.0,0.0,0.0,-1.1846728739328682e-05,60.0,-0.009768359363079,-0.0,-3.015751981905873e-13,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,8.600120082746798e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.056343230895436e-08,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,6.6889860761421e-08,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,9.056340388724493e-08,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,4.295935127629491e-07,287.1425170898437,294.1499938964844,284.1475524902344,282.93585205078125,283.1286315917969,282.2179870605469,286.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.164126026917074e-07,1.1461942506230116e-12,9.164114658233302e-07,-2.096935986628523e-06,0.0,0.0,0.0,-5.161884473636746e-06,60.0,-0.0057584773749113,-0.0,-5.725105854887183e-14,0.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.050000000745058,2.9652588717787864e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.050000000745058,3.122561098578558e-10,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.050000000745058,2.3063134735323843e-10,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.050000000745058,3.122560265911289e-10,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.050000000745058,1.4812071569281215e-09,287.1425170898437,291.1499938964844,284.25,283.0174255371094,283.1286315917969,282.2179870605469,286.7255554199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.167426765315895e-09,3.966147919256483e-15,3.167422990557611e-09,-7.2425372366069504e-09,0.0,0.0,0.0,-1.784064806997776e-08,60.0,-0.0013093318557366,-0.0,-6.806120662244504e-19,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.050000000745058,2.9652588717787864e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.050000000745058,3.122561098578558e-10,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.050000000745058,2.3063134735323843e-10,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.050000000745058,3.122560265911289e-10,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.050000000745058,1.4812071569281215e-09,287.1425170898437,291.1499938964844,284.25,283.0174255371094,283.1286315917969,282.2179870605469,286.7255554199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.167426765315895e-09,3.966147919256483e-15,3.167422990557611e-09,-7.2425372366069504e-09,0.0,0.0,0.0,-1.784064806997776e-08,60.0,-0.0013093318557366,-0.0,-6.806120662244504e-19,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.6337327361106873,0.050000000745058,0.0408420227468013,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.6337327361106873,0.050000000745058,0.0430086180567741,297.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.6337327361106873,0.050000000745058,0.0317660197615623,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.6337327361106873,0.050000000745058,0.0430086143314838,297.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.6337327361106873,0.050000000745058,0.20401431620121,286.8298034667969,291.1499938964844,284.3018493652344,283.05841064453125,292.577392578125,294.5545349121094,286.8235168457031,1.0,0.1097063943743705,0.0114806815981864,0.0114806815981864,1.0,1.0,-0.4343774318695068,8.557853448110109e-07,0.4343765676021576,-0.1317630261182785,0.0,0.0,0.0,10.207537651062012,60.0,857.3133544921875,-0.0,12.279386520385742,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1835021972656,0.6313403248786926,0.050000000745058,0.0452359616756439,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1834716796875,0.6313403248786926,0.050000000745058,0.0476356446743011,297.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1835021972656,0.6313403248786926,0.050000000745058,0.0351835265755653,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1834716796875,0.6313403248786926,0.050000000745058,0.0476356446743011,297.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1835021972656,0.6313403248786926,0.050000000745058,0.2259629815816879,287.2412109375,291.1499938964844,284.35418701171875,283.0994873046875,293.813720703125,297.7011108398437,287.704833984375,1.0,0.1210938170552253,0.0229613631963729,0.0229613631963729,1.0,1.0,-0.4819940626621246,3.5632042454381008e-06,0.4819904863834381,-0.1438854932785034,0.0,0.0,0.0,12.50044059753418,60.0,1768.53955078125,-0.0,16.681264877319336,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.5709875226020813,0.050000000745058,0.0456806756556034,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.5709875226020813,0.050000000745058,0.0355294160544872,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.5709875226020813,0.050000000745058,0.0481039509177207,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7929992675781,291.1499938964844,284.4602355957031,283.1817932128906,293.8253479003906,297.8043518066406,289.07781982421875,1.0,0.1406053602695465,0.0459227263927459,0.0459227263927459,1.0,1.0,-0.486736536026001,3.759105311473832e-05,0.4866989254951477,-0.1449964046478271,0.0,0.0,0.0,20.01251983642578,60.0,1729.7982177734375,-0.0,23.191791534423828,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.5709875226020813,0.050000000745058,0.0456806756556034,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.5709875226020813,0.050000000745058,0.0355294160544872,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.5709875226020813,0.050000000745058,0.0481039509177207,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7929992675781,291.1499938964844,284.4602355957031,283.1817932128906,293.8253479003906,297.8043518066406,289.07781982421875,1.0,0.1406053602695465,0.0459227263927459,0.0459227263927459,1.0,1.0,-0.486736536026001,3.759105311473832e-05,0.4866989254951477,-0.1449964046478271,0.0,0.0,0.0,20.01251983642578,60.0,1729.7982177734375,-0.0,23.191791534423828,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2727966308594,0.5492413640022278,0.050000000745058,0.0458179302513599,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2727966308594,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2727966308594,0.5492413640022278,0.050000000745058,0.0356361679732799,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2727966308594,0.5492413640022278,0.050000000745058,0.0482484847307205,297.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2727966308594,0.5492413640022278,0.050000000745058,0.2288700342178344,289.32379150390625,291.1499938964844,284.513916015625,283.2229919433594,293.82476806640625,297.7776184082031,289.5694885253906,1.0,0.1490138173103332,0.0574034042656421,0.0574034042656421,1.0,1.0,-0.4881990551948547,0.0001061264847521,0.4880929291248321,-0.145287737250328,0.0,0.0,0.0,23.67987823486328,60.0,1570.2080078125,-0.0,26.34634017944336,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.74951171875,0.5324392914772034,0.050000000745058,0.045949388295412,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.74951171875,0.5324392914772034,0.050000000745058,0.0483869202435016,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74951171875,0.5324392914772034,0.050000000745058,0.0357384122908115,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74951171875,0.5324392914772034,0.050000000745058,0.0483869202435016,297.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.74951171875,0.5324392914772034,0.050000000745058,0.2295267134904861,289.7950439453125,291.1499938964844,284.5679931640625,283.26416015625,293.8253173828125,297.7562561035156,290.01934814453125,1.0,0.1565811187028885,0.2459227293729782,0.2459227293729782,0.9973307251930236,1.0,-0.4896000623703003,0.0325512178242206,0.4570488631725311,-0.1133363172411918,0.0,0.0,0.0,27.199302673339844,60.0,1415.146240234375,-0.0,29.38003921508789,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.5095369815826416,0.050000000745058,0.2307261824607849,290.62335205078125,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7275390625,290.80322265625,1.0,0.169402465224266,0.6229613423347473,0.6229613423347473,0.991992175579071,1.0,-0.4921588897705078,0.1862858831882476,0.3058730065822601,0.0391030721366405,0.0,0.0,0.0,33.640419006347656,60.0,1047.880859375,-0.0,34.94673156738281,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.5095369815826416,0.050000000745058,0.2307261824607849,290.62335205078125,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7275390625,290.80322265625,1.0,0.169402465224266,0.6229613423347473,0.6229613423347473,0.991992175579071,1.0,-0.4921588897705078,0.1862858831882476,0.3058730065822601,0.0391030721366405,0.0,0.0,0.0,33.640419006347656,60.0,1047.880859375,-0.0,34.94673156738281,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.495435506105423,0.050000000745058,0.046393483877182,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.495435506105423,0.050000000745058,0.048854574561119,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.495435506105423,0.050000000745058,0.0360838212072849,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.495435506105423,0.050000000745058,0.048854574561119,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.495435506105423,0.050000000745058,0.2317450642585754,291.0531005859375,291.1499938964844,284.7879943847656,283.4286499023437,292.08331298828125,297.71209716796875,291.105712890625,1.0,0.1795579493045807,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.098609924316406,60.0,444.08154296875,-0.0,39.74148941040039,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.495435506105423,0.050000000745058,0.046393483877182,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.495435506105423,0.050000000745058,0.048854574561119,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.495435506105423,0.050000000745058,0.0360838212072849,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.495435506105423,0.050000000745058,0.048854574561119,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.495435506105423,0.050000000745058,0.2317450642585754,291.0531005859375,291.1499938964844,284.7879943847656,283.4286499023437,292.08331298828125,297.71209716796875,291.105712890625,1.0,0.1795579493045807,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.098609924316406,60.0,444.08154296875,-0.0,39.74148941040039,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.4857653677463531,0.050000000745058,0.0362150184810161,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2811889648437,290.6499938964844,284.8999328613281,283.510498046875,292.1050109863281,297.7032775878906,291.3407897949219,1.0,0.1875163912773132,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935592651367,48.0,298.7352600097656,-0.0,43.74236679077149,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.4857653677463531,0.050000000745058,0.0362150184810161,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2811889648437,290.6499938964844,284.8999328613281,283.510498046875,292.1050109863281,297.7032775878906,291.3407897949219,1.0,0.1875163912773132,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935592651367,48.0,298.7352600097656,-0.0,43.74236679077149,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.4834818243980407,0.050000000745058,0.0466042608022689,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.4834818243980407,0.050000000745058,0.0490765310823917,297.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.4834818243980407,0.050000000745058,0.0362477600574493,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.4834818243980407,0.050000000745058,0.0490765310823917,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.4834818243980407,0.050000000745058,0.2327979356050491,291.5035400390625,290.1499938964844,285.012939453125,283.5918884277344,292.15240478515625,297.69903564453125,291.5519104003906,1.0,0.1889603734016418,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73506927490234,36.0,231.1284637451172,-0.0,44.7452392578125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.4834818243980407,0.050000000745058,0.0466042608022689,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.4834818243980407,0.050000000745058,0.0490765310823917,297.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.4834818243980407,0.050000000745058,0.0362477600574493,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.4834818243980407,0.050000000745058,0.0490765310823917,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.4834818243980407,0.050000000745058,0.2327979356050491,291.5035400390625,290.1499938964844,285.012939453125,283.5918884277344,292.15240478515625,297.69903564453125,291.5519104003906,1.0,0.1889603734016418,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73506927490234,36.0,231.1284637451172,-0.0,44.7452392578125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877990722656,0.484698623418808,0.050000000745058,0.0465817712247371,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877990722656,0.484698623418808,0.050000000745058,0.0490528494119644,297.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877990722656,0.484698623418808,0.050000000745058,0.0362302660942077,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877990722656,0.484698623418808,0.050000000745058,0.0490528494119644,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877990722656,0.484698623418808,0.050000000745058,0.2326855957508087,291.5965881347656,290.1499938964844,285.0697937011719,283.63238525390625,292.1768493652344,297.6982116699219,291.6392822265625,1.0,0.1877651661634445,1.0,1.0,0.988497793674469,1.0,-0.4963390231132507,0.2169085294008255,0.279430478811264,0.0685945153236389,0.0,0.0,0.0,44.13368988037109,36.0,205.6455078125,-0.0,44.20927047729492,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710510253906,0.4872002899646759,0.050000000745058,0.0465360097587108,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710510253906,0.4872002899646759,0.050000000745058,0.0490046590566635,297.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710510253906,0.4872002899646759,0.050000000745058,0.0361946746706962,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710510253906,0.4872002899646759,0.050000000745058,0.0490046590566635,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710510253906,0.4872002899646759,0.050000000745058,0.2324570119380951,291.6788330078125,289.6499938964844,285.1268615722656,283.6727294921875,292.2010803222656,297.6980285644531,291.7166748046875,1.0,0.1854861676692962,1.0,1.0,0.986638605594635,1.0,-0.4958514869213104,0.2167263925075531,0.2791250944137573,0.0685316920280456,0.0,0.0,0.0,42.9100227355957,25.0,184.1697235107422,-0.0,43.120243072509766,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640686035156,0.4919120073318481,0.050000000745058,0.0464526116847991,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640686035156,0.4919120073318481,0.050000000745058,0.0489168390631675,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640686035156,0.4919120073318481,0.050000000745058,0.0361298099160194,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640686035156,0.4919120073318481,0.050000000745058,0.0489168390631675,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640686035156,0.4919120073318481,0.050000000745058,0.2320404201745987,291.7707824707031,289.6499938964844,285.2001953125,283.7240905761719,292.23223876953125,297.6985778808594,291.80352783203125,1.0,0.1813847869634628,1.0,1.0,0.9842588305473328,1.0,-0.4949629008769989,0.2163838148117065,0.2785790860652923,0.0684057921171188,0.0,0.0,0.0,40.67991638183594,25.0,161.49598693847656,-0.0,41.14084243774414,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81085205078125,0.4953312575817108,0.050000000745058,0.0463951863348484,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.81085205078125,0.4953312575817108,0.050000000745058,0.0488563664257526,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81085205078125,0.4953312575817108,0.050000000745058,0.0360851436853408,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81085205078125,0.4953312575817108,0.050000000745058,0.0488563664257526,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.81085205078125,0.4953312575817108,0.050000000745058,0.2317535728216171,291.8170471191406,289.1499938964844,285.2415466308594,283.7528381347656,292.2499389648437,297.6991882324219,291.847412109375,1.0,0.1785221993923187,1.0,1.0,0.9829201698303224,1.0,-0.4943510591983795,0.2161435335874557,0.2782075107097626,0.0683147460222244,0.0,0.0,0.0,39.14430618286133,25.0,150.7825927734375,-0.0,39.7818603515625,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026423335075378,0.050000000745058,0.0462827198207378,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026423335075378,0.050000000745058,0.0487379319965839,297.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026423335075378,0.050000000745058,0.0359976701438427,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026423335075378,0.050000000745058,0.0487379319965839,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026423335075378,0.050000000745058,0.2311917692422866,291.9292297363281,288.6499938964844,285.3568725585937,283.8321228027344,292.2998046875,297.70166015625,291.9544372558594,1.0,0.1731359362602234,1.0,1.0,0.9792017340660096,1.0,-0.4931524693965912,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.13679504394531,25.0,127.41163635253906,-0.0,37.12971496582031,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026423335075378,0.050000000745058,0.0462827198207378,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026423335075378,0.050000000745058,0.0487379319965839,297.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026423335075378,0.050000000745058,0.0359976701438427,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026423335075378,0.050000000745058,0.0487379319965839,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026423335075378,0.050000000745058,0.2311917692422866,291.9292297363281,288.6499938964844,285.3568725585937,283.8321228027344,292.2998046875,297.70166015625,291.9544372558594,1.0,0.1731359362602234,1.0,1.0,0.9792017340660096,1.0,-0.4931524693965912,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.13679504394531,25.0,127.41163635253906,-0.0,37.12971496582031,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5088860392570496,0.050000000745058,0.0461978092789649,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5088860392570496,0.050000000745058,0.0486485175788402,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5088860392570496,0.050000000745058,0.0359316281974315,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5088860392570496,0.050000000745058,0.0486485175788402,297.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5088860392570496,0.050000000745058,0.230767622590065,292.02227783203125,288.1499938964844,285.4726257324219,283.9104309082031,292.3231811523437,297.7049255371094,292.042724609375,1.0,0.1688338220119476,1.0,1.0,0.912602424621582,1.0,-0.4922476708889007,0.2166401445865631,0.2756075263023376,0.0693155601620674,0.0,0.0,0.0,33.86644744873047,25.0,105.62139129638672,-0.0,35.136104583740234,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5088860392570496,0.050000000745058,0.0461978092789649,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5088860392570496,0.050000000745058,0.0486485175788402,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5088860392570496,0.050000000745058,0.0359316281974315,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5088860392570496,0.050000000745058,0.0486485175788402,297.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.01806640625,0.5088860392570496,0.050000000745058,0.230767622590065,292.02227783203125,288.1499938964844,285.4726257324219,283.9104309082031,292.3231811523437,297.7049255371094,292.042724609375,1.0,0.1688338220119476,1.0,1.0,0.912602424621582,1.0,-0.4922476708889007,0.2166401445865631,0.2756075263023376,0.0693155601620674,0.0,0.0,0.0,33.86644744873047,25.0,105.62139129638672,-0.0,35.136104583740234,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
