time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118980,297.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5143148899078369,0.050000000745058,0.0461314991116523,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5143148899078369,0.050000000745058,0.0485786907374858,297.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5143148899078369,0.050000000745058,0.0358800552785396,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5143148899078369,0.050000000745058,0.0485786907374858,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5143148899078369,0.050000000745058,0.2304363846778869,292.09521484375,287.6499938964844,285.5886535644531,283.9876708984375,292.3224182128906,297.70855712890625,292.1107482910156,1.0,0.1653899401426315,1.0,1.0,0.8460031151771545,1.0,-0.4915410578250885,0.2186355590820312,0.2729054987430572,0.0714731216430664,0.0,0.0,0.0,32.09355545043945,25.0,81.98246765136719,-0.0,33.58445358276367,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5143148899078369,0.050000000745058,0.0461314991116523,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5143148899078369,0.050000000745058,0.0485786907374858,297.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5143148899078369,0.050000000745058,0.0358800552785396,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5143148899078369,0.050000000745058,0.0485786907374858,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5143148899078369,0.050000000745058,0.2304363846778869,292.09521484375,287.6499938964844,285.5886535644531,283.9876708984375,292.3224182128906,297.70855712890625,292.1107482910156,1.0,0.1653899401426315,1.0,1.0,0.8460031151771545,1.0,-0.4915410578250885,0.2186355590820312,0.2729054987430572,0.0714731216430664,0.0,0.0,0.0,32.09355545043945,25.0,81.98246765136719,-0.0,33.58445358276367,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1288452148437,0.7591241002082825,0.1512752771377563,0.124831348657608,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224975585937,0.5329004526138306,0.050000000745058,0.0483824349939823,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224975585937,0.535881519317627,0.1420059502124786,0.0362253636121749,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224975585937,0.5329004526138306,0.050000000745058,0.0483824349939823,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224975585937,0.5329004526138306,0.050000000745058,0.2295054346323013,292.1266174316406,287.6499938964844,285.6467590332031,284.0258483886719,292.329833984375,297.7109069824219,292.1419982910156,1.0,0.1652238070964813,1.0,1.0,0.8127034902572632,1.0,-0.5847827792167664,0.2609281837940216,0.3238546252250671,0.0922625884413719,0.0,0.0,0.0,27.84848403930664,25.0,77.1944351196289,-0.0,39.06561279296875,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1646728515625,0.8082934617996216,0.1508362293243408,0.1360324472188949,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.554390013217926,0.050000000745058,0.0482107065618038,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640625,0.7790582180023193,0.1437013149261474,0.0950002968311309,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.554390013217926,0.050000000745058,0.0482107065618038,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.554390013217926,0.050000000745058,0.2286908328533172,292.16265869140625,287.1499938964844,285.7048645019531,284.0636901855469,292.2505798339844,297.71307373046875,292.1742553710937,1.0,0.1659662574529647,1.0,1.0,0.729405403137207,1.0,-0.6673939824104309,0.3052895367145538,0.3621044456958771,0.1206647381186485,0.0,0.0,0.0,24.22340583801269,25.0,61.393192291259766,-0.0,44.38612747192383,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241149902344,0.8134942054748535,0.1530849784612655,0.1376413702964782,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.556138813495636,0.050000000745058,0.0481984317302703,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246337890625,0.7988465428352356,0.1446174681186676,0.1014195382595062,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.556138813495636,0.050000000745058,0.0481984317302703,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.556138813495636,0.050000000745058,0.2286326140165329,292.1285705566406,286.6499938964844,285.821044921875,284.1383361816406,291.43359375,297.71441650390625,292.0928649902344,1.0,0.1664944738149643,1.0,1.0,0.5628092885017395,1.0,-0.6769375801086426,0.364469051361084,0.3124684989452362,0.1780322194099426,0.0,0.0,0.0,24.01118850708008,25.0,-178.4017791748047,-0.0,45.28140640258789,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241149902344,0.8134942054748535,0.1530849784612655,0.1376413702964782,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.556138813495636,0.050000000745058,0.0481984317302703,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246337890625,0.7988465428352356,0.1446174681186676,0.1014195382595062,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.556138813495636,0.050000000745058,0.0481984317302703,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.556138813495636,0.050000000745058,0.2286326140165329,292.1285705566406,286.6499938964844,285.821044921875,284.1383361816406,291.43359375,297.71441650390625,292.0928649902344,1.0,0.1664944738149643,1.0,1.0,0.5628092885017395,1.0,-0.6769375801086426,0.364469051361084,0.3124684989452362,0.1780322194099426,0.0,0.0,0.0,24.01118850708008,25.0,-178.4017791748047,-0.0,45.28140640258789,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5391540527344,0.8711503744125366,0.1618297100067138,0.086748220026493,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.610107421875,0.7046441435813904,0.050000000745058,0.0476269908249378,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5389709472656,0.8711503744125366,0.1499139815568924,0.067470833659172,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.610107421875,0.7046441435813904,0.050000000745058,0.0476269908249378,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52215576171875,0.9386709332466124,0.1354503780603408,0.533126175403595,291.5115051269531,286.1499938964844,285.9370422363281,284.2115478515625,289.4305114746094,297.6755065917969,291.3717346191406,1.0,0.173673078417778,1.0,1.0,0.396213173866272,1.0,-0.9390902519226074,0.6711520552635193,0.2679381966590881,0.4354127943515777,0.0,0.0,0.0,12.27890396118164,45.0,-996.1619262695312,-0.0,66.72837829589844,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5391540527344,0.8711503744125366,0.1618297100067138,0.086748220026493,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.610107421875,0.7046441435813904,0.050000000745058,0.0476269908249378,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5389709472656,0.8711503744125366,0.1499139815568924,0.067470833659172,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.610107421875,0.7046441435813904,0.050000000745058,0.0476269908249378,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52215576171875,0.9386709332466124,0.1354503780603408,0.533126175403595,291.5115051269531,286.1499938964844,285.9370422363281,284.2115478515625,289.4305114746094,297.6755065917969,291.3717346191406,1.0,0.173673078417778,1.0,1.0,0.396213173866272,1.0,-0.9390902519226074,0.6711520552635193,0.2679381966590881,0.4354127943515777,0.0,0.0,0.0,12.27890396118164,45.0,-996.1619262695312,-0.0,66.72837829589844,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.68048095703125,0.8731055855751038,0.1674213409423828,0.0879664495587349,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7884826660156,0.7028477191925049,0.050000000745058,0.0476296357810497,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68048095703125,0.8731055855751038,0.1539016962051391,0.0684183463454246,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7884826660156,0.7028477191925049,0.050000000745058,0.0476296357810497,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529541015625,0.9638171792030334,0.1345930099487304,0.5774028897285461,290.640380859375,286.1499938964844,286.016845703125,284.2611083984375,287.9555358886719,297.6216125488281,290.4622497558594,1.0,0.1833318769931793,1.0,1.0,0.2869458496570587,1.0,-0.9948975443840028,0.8374990820884705,0.157398447394371,0.5905799269676208,0.0,0.0,0.0,13.031537055969238,45.0,-1559.485107421875,-0.0,78.13230895996094,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2266845703125,0.8739166259765625,0.1691375970840454,0.0884753167629242,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3437805175781,0.7021040320396423,0.050000000745058,0.0476306714117527,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2266845703125,0.8739166259765625,0.1551454663276672,0.0688141360878944,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3437805175781,0.7021040320396423,0.050000000745058,0.0476306714117527,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1930847167969,0.9773514270782472,0.1336556226015091,0.6046884655952454,290.1815185546875,286.1499938964844,286.0527038574219,284.2831726074219,287.4499206542969,297.6093444824219,290.00244140625,1.0,0.1890737116336822,1.0,1.0,0.2377279102802276,1.0,-1.0297471284866333,0.912268877029419,0.1174783185124397,0.6585439443588257,0.0,0.0,0.0,13.500946044921877,65.0,-1727.02783203125,-0.0,85.76898956298828,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.745361328125,0.9528248310089112,0.1656961590051651,0.1515006870031356,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90826416015625,0.634251594543457,0.050000000745058,0.0477971844375133,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507019042969,0.9199259281158448,0.1515496224164962,0.1074863076210022,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90826416015625,0.634251594543457,0.050000000745058,0.0477971844375133,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.76495361328125,0.869961142539978,0.1294827759265899,0.5886267423629761,288.7447204589844,286.1499938964844,286.1679077148437,284.3530578613281,286.2307434082031,297.5995178222656,288.5882873535156,1.0,0.2118242681026458,1.0,1.0,0.0792426317930221,1.0,-1.1270272731781006,1.1232929229736328,0.0037343387957662,0.8530195951461792,0.0,0.0,0.0,19.08190155029297,68.0,-1891.9293212890625,-0.0,118.74227142333984,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.745361328125,0.9528248310089112,0.1656961590051651,0.1515006870031356,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90826416015625,0.634251594543457,0.050000000745058,0.0477971844375133,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507019042969,0.9199259281158448,0.1515496224164962,0.1074863076210022,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90826416015625,0.634251594543457,0.050000000745058,0.0477971844375133,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.76495361328125,0.869961142539978,0.1294827759265899,0.5886267423629761,288.7447204589844,286.1499938964844,286.1679077148437,284.3530578613281,286.2307434082031,297.5995178222656,288.5882873535156,1.0,0.2118242681026458,1.0,1.0,0.0792426317930221,1.0,-1.1270272731781006,1.1232929229736328,0.0037343387957662,0.8530195951461792,0.0,0.0,0.0,19.08190155029297,68.0,-1891.9293212890625,-0.0,118.74227142333984,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12615966796875,0.851346492767334,0.1601410210132599,0.1470333933830261,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.25494384765625,0.5737883448600769,0.050000000745058,0.0480844005942344,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13067626953125,0.8293626308441162,0.1480916887521743,0.1052645966410636,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.25494384765625,0.5737883448600769,0.050000000745058,0.0480844005942344,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402282714844,0.7883056402206421,0.1269761472940445,0.579353928565979,288.1254577636719,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5307006835937,288.02374267578125,1.0,0.2210134118795395,1.0,1.0,0.0,1.0,-1.1135040521621704,1.113502025604248,2.065682110696798e-06,0.843997061252594,0.0,0.0,0.0,26.139766693115234,68.0,-1641.360595703125,-0.0,128.2559814453125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7498474121094,0.7980452179908752,0.1561005264520645,0.1430165469646453,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.5353390574455261,0.050000000745058,0.0483577921986579,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7524719238281,0.7779744267463684,0.145250529050827,0.1032605394721031,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.5353390574455261,0.050000000745058,0.0483577921986579,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7585144042969,0.7401553988456726,0.1245271414518356,0.5694539546966553,287.7490234375,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4682312011719,287.680419921875,1.0,0.2289504557847976,1.0,1.0,0.0,1.0,-1.0950490236282349,1.095047950744629,1.069809286491363e-06,0.8290726542472839,0.0,0.0,0.0,32.81081771850586,56.0,-1286.699951171875,-0.0,136.01475524902344,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4688415527344,0.7728085517883301,0.1532289534807205,0.1399940103292465,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199890136719,0.5772160291671753,0.108772188425064,0.0624379850924015,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.47076416015625,0.7551186084747314,0.1429770737886428,0.1015418246388435,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5256042480469,0.5205333828926086,0.050000000745058,0.0485035590827465,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4754333496094,0.7196247577667236,0.1222528964281082,0.5592818856239319,287.46783447265625,286.1499938964844,286.3417358398437,284.455810546875,286.3359069824219,297.4249572753906,287.4140930175781,1.0,0.2340401858091354,1.0,1.0,0.0,1.0,-1.0941516160964966,1.0941505432128906,1.0677290447347332e-06,0.8274904489517212,0.0,0.0,0.0,36.47319030761719,56.0,-985.6715087890624,-0.0,142.60757446289062,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.25164794921875,0.7692879438400269,0.1514673680067062,0.138033241033554,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2631530761719,0.6792375445365906,0.1053245067596435,0.0998115241527557,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25323486328125,0.7521801590919495,0.1414046734571457,0.1002710908651351,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2992553710937,0.5206385254859924,0.050000000745058,0.0485021844506263,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2573547363281,0.7161520719528198,0.1204487979412078,0.5505825877189636,287.2497863769531,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3846435546875,287.2070617675781,1.0,0.237839937210083,1.0,1.0,0.0,1.0,-1.1247518062591553,1.124750733375549,1.118074351325049e-06,0.8529454469680786,0.0,0.0,0.0,36.86930847167969,44.0,-778.67919921875,-0.0,151.6993408203125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.7488089799880981,0.149453654885292,0.1358669996261596,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745483398437,0.6534258127212524,0.0977293998003006,0.0954037830233573,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697265625,0.7326758503913879,0.1391678750514984,0.0985682010650634,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.5081669688224792,0.050000000745058,0.0486552603542804,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718933105469,0.6934341788291931,0.1173464208841323,0.5362825393676758,286.968017578125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9464111328125,1.0,0.2394327521324157,1.0,1.0,0.0,1.0,-1.0978422164916992,1.0978411436080933,1.0742666063379147e-06,0.8312884569168091,0.0,0.0,0.0,40.3795280456543,32.0,-429.2455749511719,-0.0,150.8823699951172,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.7488089799880981,0.149453654885292,0.1358669996261596,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745483398437,0.6534258127212524,0.0977293998003006,0.0954037830233573,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697265625,0.7326758503913879,0.1391678750514984,0.0985682010650634,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.5081669688224792,0.050000000745058,0.0486552603542804,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718933105469,0.6934341788291931,0.1173464208841323,0.5362825393676758,286.968017578125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9464111328125,1.0,0.2394327521324157,1.0,1.0,0.0,1.0,-1.0978422164916992,1.0978411436080933,1.0742666063379147e-06,0.8312884569168091,0.0,0.0,0.0,40.3795280456543,32.0,-429.2455749511719,-0.0,150.8823699951172,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.7498193979263306,0.1491156220436096,0.1352073699235916,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337707519531,0.643986701965332,0.0932496413588523,0.0904633104801178,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311767578125,0.7325477600097656,0.1381017565727234,0.0976213812828064,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417663574219,0.5098079442977905,0.050000000745058,0.0486332774162292,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8322448730469,0.6906777620315552,0.1152036413550376,0.5255230069160461,286.8304443359375,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8207092285156,1.0,0.2356007993221283,1.0,1.0,0.0,1.0,-1.0770397186279297,1.0770387649536133,1.041103018906142e-06,0.8144340515136719,0.0,0.0,0.0,39.54308319091797,25.0,-209.9757232666016,-0.0,143.7131805419922,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.7498193979263306,0.1491156220436096,0.1352073699235916,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337707519531,0.643986701965332,0.0932496413588523,0.0904633104801178,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311767578125,0.7325477600097656,0.1381017565727234,0.0976213812828064,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417663574219,0.5098079442977905,0.050000000745058,0.0486332774162292,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8322448730469,0.6906777620315552,0.1152036413550376,0.5255230069160461,286.8304443359375,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8207092285156,1.0,0.2356007993221283,1.0,1.0,0.0,1.0,-1.0770397186279297,1.0770387649536133,1.041103018906142e-06,0.8144340515136719,0.0,0.0,0.0,39.54308319091797,25.0,-209.9757232666016,-0.0,143.7131805419922,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.7619104981422424,0.1498472988605499,0.135548397898674,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.6470428705215454,0.0907671153545379,0.0876026377081871,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811584472656,0.7422930598258972,0.1378216445446014,0.0972231402993202,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.5185481309890747,0.050000000745058,0.0485259108245372,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.6986480951309204,0.1138234063982963,0.5180151462554932,286.781005859375,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2765197753906,286.7792358398437,1.0,0.2298610657453537,1.0,1.0,0.0,1.0,-1.0643945932388306,1.0643936395645142,1.02126716683415e-06,0.8041768670082092,0.0,0.0,0.0,36.65686798095703,25.0,-73.97846221923828,-0.0,135.15660095214844,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.7619104981422424,0.1498472988605499,0.135548397898674,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.6470428705215454,0.0907671153545379,0.0876026377081871,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811584472656,0.7422930598258972,0.1378216445446014,0.0972231402993202,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.5185481309890747,0.050000000745058,0.0485259108245372,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.6986480951309204,0.1138234063982963,0.5180151462554932,286.781005859375,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2765197753906,286.7792358398437,1.0,0.2298610657453537,1.0,1.0,0.0,1.0,-1.0643945932388306,1.0643936395645142,1.02126716683415e-06,0.8041768670082092,0.0,0.0,0.0,36.65686798095703,25.0,-73.97846221923828,-0.0,135.15660095214844,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792053222656,0.7688412070274353,0.1504916697740554,0.1360005289316177,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.779052734375,0.6498905420303345,0.0899867787957191,0.0866832882165908,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.7478243112564087,0.1378884613513946,0.0971872955560684,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.5232248902320862,0.050000000745058,0.0484747216105461,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77911376953125,0.7032954096794128,0.1133570745587349,0.5153613686561584,286.7792358398437,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724914550781,286.78033447265625,1.0,0.2275182455778122,1.0,1.0,0.0,1.0,-1.0605429410934448,1.0605418682098389,1.015270868265361e-06,0.8010473251342773,0.0,0.0,0.0,35.309871673583984,25.0,-26.71406936645508,-0.0,131.7424774169922,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.7758009433746338,0.1512773334980011,0.1365988403558731,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878112792969,0.6530148386955261,0.0894134417176246,0.0859979391098022,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.7533204555511475,0.1380580216646194,0.0972361043095588,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78631591796875,0.527719259262085,0.050000000745058,0.0484289899468421,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.7078527808189392,0.1130092591047287,0.5133174657821655,286.7887878417969,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2705078125,286.792236328125,1.0,0.2254435122013092,1.0,1.0,0.0,1.0,-1.0579880475997925,1.057987093925476,1.0113053576787934e-06,0.7989703416824341,0.0,0.0,0.0,34.11832427978516,25.0,10.526100158691406,-0.0,128.95404052734375,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.7900952696800232,0.1531845778226852,0.1381343007087707,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83087158203125,0.6601110696792603,0.0886967629194259,0.0851083099842071,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.7645767331123352,0.1386296600103378,0.0975224748253822,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271789550781,0.5365175604820251,0.050000000745058,0.0483477637171745,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7167117595672607,0.1125920414924621,0.510651707649231,286.8330993652344,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709655761719,286.8398742675781,1.0,0.2220295518636703,1.0,1.0,0.0,1.0,-1.0558085441589355,1.0558074712753296,1.0079255616801674e-06,0.797191858291626,0.0,0.0,0.0,32.03297424316406,25.0,62.99750900268555,-0.0,124.66544342041016,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.7900952696800232,0.1531845778226852,0.1381343007087707,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83087158203125,0.6601110696792603,0.0886967629194259,0.0851083099842071,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.7645767331123352,0.1386296600103378,0.0975224748253822,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271789550781,0.5365175604820251,0.050000000745058,0.0483477637171745,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7167117595672607,0.1125920414924621,0.510651707649231,286.8330993652344,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709655761719,286.8398742675781,1.0,0.2220295518636703,1.0,1.0,0.0,1.0,-1.0558085441589355,1.0558074712753296,1.0079255616801674e-06,0.797191858291626,0.0,0.0,0.0,32.03297424316406,25.0,62.99750900268555,-0.0,124.66544342041016,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8043767809867859,0.1554456502199173,0.1400237828493118,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.6677268743515015,0.0883587524294853,0.0846417099237442,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999938964844,0.7758216261863708,0.139424666762352,0.0979918614029884,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.5448366403579712,0.050000000745058,0.0482792779803276,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.724932074546814,0.1124510020017623,0.5094113349914551,286.9004821777344,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2754821777344,286.9093322753906,1.0,0.2194564938545227,1.0,1.0,0.0,1.0,-1.05650794506073,1.056506872177124,1.008998196994071e-06,0.7977472543716431,0.0,0.0,0.0,30.30780601501465,25.0,95.17472839355467,-0.0,121.73619842529295,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8043767809867859,0.1554456502199173,0.1400237828493118,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.6677268743515015,0.0883587524294853,0.0846417099237442,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999938964844,0.7758216261863708,0.139424666762352,0.0979918614029884,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.5448366403579712,0.050000000745058,0.0482792779803276,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.724932074546814,0.1124510020017623,0.5094113349914551,286.9004821777344,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2754821777344,286.9093322753906,1.0,0.2194564938545227,1.0,1.0,0.0,1.0,-1.05650794506073,1.056506872177124,1.008998196994071e-06,0.7977472543716431,0.0,0.0,0.0,30.30780601501465,25.0,95.17472839355467,-0.0,121.73619842529295,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.8177201747894287,0.1579946726560592,0.1421909630298614,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.6753785610198975,0.0882556959986686,0.0844369903206825,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.786715030670166,0.1403690576553344,0.0985851138830185,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.5525084733963013,0.050000000745058,0.0482219047844409,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.7326568365097046,0.1125002950429916,0.5091642737388611,286.98193359375,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818603515625,286.9920349121094,1.0,0.2175709456205368,1.0,1.0,0.0,1.0,-1.0592093467712402,1.0592083930969238,1.01317220924102e-06,0.7999252080917358,0.0,0.0,0.0,28.89022827148437,25.0,114.52023315429688,-0.0,119.83807373046876,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.8177201747894287,0.1579946726560592,0.1421909630298614,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.6753785610198975,0.0882556959986686,0.0844369903206825,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.786715030670166,0.1403690576553344,0.0985851138830185,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.5525084733963013,0.050000000745058,0.0482219047844409,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.7326568365097046,0.1125002950429916,0.5091642737388611,286.98193359375,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818603515625,286.9920349121094,1.0,0.2175709456205368,1.0,1.0,0.0,1.0,-1.0592093467712402,1.0592083930969238,1.01317220924102e-06,0.7999252080917358,0.0,0.0,0.0,28.89022827148437,25.0,114.52023315429688,-0.0,119.83807373046876,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301769495010376,0.1608886867761612,0.1446605324745178,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.682824969291687,0.0883116647601127,0.0844071805477142,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7970741987228394,0.1414177119731903,0.0992650240659713,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.55948805809021,0.050000000745058,0.0481737218797206,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7399912476539612,0.112683393061161,0.5096186995506287,287.0716857910156,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.291015625,287.0824279785156,1.0,0.2162514626979828,1.0,1.0,0.0,1.0,-1.0634409189224243,1.063439965248108,1.019736600937904e-06,0.8033419251441956,0.0,0.0,0.0,27.725454330444336,25.0,125.6498794555664,-0.0,118.75396728515624,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301769495010376,0.1608886867761612,0.1446605324745178,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.682824969291687,0.0883116647601127,0.0844071805477142,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7970741987228394,0.1414177119731903,0.0992650240659713,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.55948805809021,0.050000000745058,0.0481737218797206,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7399912476539612,0.112683393061161,0.5096186995506287,287.0716857910156,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.291015625,287.0824279785156,1.0,0.2162514626979828,1.0,1.0,0.0,1.0,-1.0634409189224243,1.063439965248108,1.019736600937904e-06,0.8033419251441956,0.0,0.0,0.0,27.725454330444336,25.0,125.6498794555664,-0.0,118.75396728515624,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185302734375,0.8363136649131775,0.1624448150396347,0.1460069864988327,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11456298828125,0.6864261031150818,0.0883841142058372,0.0844413340091705,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8020164370536804,0.1419703662395477,0.0996291488409042,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.5627167820930481,0.050000000745058,0.0481525585055351,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.116455078125,0.7435240745544434,0.1128130629658699,0.5100456476211548,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2961120605469,287.1293640136719,1.0,0.2157724797725677,1.0,1.0,0.0,1.0,-1.0660219192504885,1.0660208463668823,1.023754975904012e-06,0.805427074432373,0.0,0.0,0.0,27.22348976135254,25.0,129.0978240966797,-0.0,118.4657745361328,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.842419445514679,0.1640559136867523,0.1474093198776245,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899259090423584,0.0884801000356674,0.0845014452934265,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.806777834892273,0.1425373405218124,0.1000056266784668,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657718777656555,0.050000000745058,0.0481331311166286,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.7469671368598938,0.1129655241966247,0.5105848908424377,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29888916015625,287.17694091796875,1.0,0.215398371219635,1.0,1.0,0.0,1.0,-1.0688529014587402,1.0688518285751345,1.02817455172044e-06,0.8077143430709839,0.0,0.0,0.0,26.76884078979492,25.0,131.5076141357422,-0.0,118.32184600830078,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521561026573181,0.1667332798242569,0.1497503370046615,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953063607215881,0.0886748805642128,0.0846427232027053,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8137996792793274,0.14346843957901,0.1006286665797233,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703187584877014,0.050000000745058,0.0481052175164222,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.752303957939148,0.1132508590817451,0.5116611123085022,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035888671875,287.2538757324219,1.0,0.2149931341409683,1.0,1.0,0.0,1.0,-1.0738381147384644,1.0738370418548584,1.035987679642858e-06,0.8117424249649048,0.0,0.0,0.0,26.127870559692383,25.0,133.69850158691406,-0.0,118.35651397705078,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
