time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121080,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545851111412048,0.1674201190471649,0.1503525376319885,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966081261634827,0.0887304842472076,0.08468559384346,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8154507279396057,0.1437050253152847,0.10078776627779,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713924169540405,0.050000000745058,0.0480987913906574,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7536046504974365,0.1133288964629173,0.5119655728340149,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048095703125,287.2731628417969,1.0,0.2149253785610199,1.0,1.0,0.0,1.0,-1.0751609802246094,1.075160026550293,1.038067580338975e-06,0.8128113746643066,0.0,0.0,0.0,25.9826602935791,25.0,133.9884796142578,-0.0,118.4109344482422,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.86667400598526,0.1709546595811844,0.1534584313631057,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.702842652797699,0.0890448093414306,0.0849394649267196,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8232232332229614,0.1449064165353775,0.101599670946598,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763912796974182,0.050000000745058,0.0480696409940719,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598903775215149,0.1137527748942375,0.5136659145355225,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147673070430755,1.0,1.0,0.0,1.0,-1.0821738243103027,1.0821727514266968,1.0491385182831436e-06,0.8184775710105896,0.0,0.0,0.0,25.337766647338867,25.0,134.2396240234375,-0.0,118.92916107177734,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.86667400598526,0.1709546595811844,0.1534584313631057,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.702842652797699,0.0890448093414306,0.0849394649267196,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8232232332229614,0.1449064165353775,0.101599670946598,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763912796974182,0.050000000745058,0.0480696409940719,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598903775215149,0.1137527748942375,0.5136659145355225,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147673070430755,1.0,1.0,0.0,1.0,-1.0821738243103027,1.0821727514266968,1.0491385182831436e-06,0.8184775710105896,0.0,0.0,0.0,25.337766647338867,25.0,134.2396240234375,-0.0,118.92916107177734,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786442875862122,0.1746430397033691,0.156709223985672,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086465954780579,0.0894096866250038,0.0852481946349144,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8303942084312439,0.1461304724216461,0.1024322360754013,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808382034301758,0.050000000745058,0.0480447113513946,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658290863037109,0.1142214387655258,0.5156023502349854,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652404785156,1.0,0.2148658484220504,1.0,1.0,0.0,1.0,-1.0897396802902222,1.0897386074066162,1.0611677225824678e-06,0.8245887756347656,0.0,0.0,0.0,24.807662963867188,25.0,133.44129943847656,-0.0,119.79853057861328,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786442875862122,0.1746430397033691,0.156709223985672,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086465954780579,0.0894096866250038,0.0852481946349144,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8303942084312439,0.1461304724216461,0.1024322360754013,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808382034301758,0.050000000745058,0.0480447113513946,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658290863037109,0.1142214387655258,0.5156023502349854,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652404785156,1.0,0.2148658484220504,1.0,1.0,0.0,1.0,-1.0897396802902222,1.0897386074066162,1.0611677225824678e-06,0.8245887756347656,0.0,0.0,0.0,24.807662963867188,25.0,133.44129943847656,-0.0,119.79853057861328,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.890434980392456,0.1784724593162536,0.1600926518440246,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7138980627059937,0.0898157879710197,0.0856015011668205,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8371278047561646,0.1473696529865265,0.1032790690660476,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5848016738891602,0.050000000745058,0.0480232164263725,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714377641677856,0.1147260516881942,0.5177250504493713,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151771187782287,1.0,1.0,0.0,1.0,-1.0977630615234375,1.0977619886398315,1.0740196785263834e-06,0.83106529712677,0.0,0.0,0.0,24.37148094177246,25.0,132.80764770507812,-0.0,120.96417999267578,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.890434980392456,0.1784724593162536,0.1600926518440246,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7138980627059937,0.0898157879710197,0.0856015011668205,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8371278047561646,0.1473696529865265,0.1032790690660476,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5848016738891602,0.050000000745058,0.0480232164263725,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714377641677856,0.1147260516881942,0.5177250504493713,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151771187782287,1.0,1.0,0.0,1.0,-1.0977630615234375,1.0977619886398315,1.0740196785263834e-06,0.83106529712677,0.0,0.0,0.0,24.37148094177246,25.0,132.80764770507812,-0.0,120.96417999267578,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962516188621521,0.1804369688034057,0.1618303656578064,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163228392601013,0.0900321900844574,0.0857923179864883,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8403693437576294,0.1479936391115188,0.1037065014243125,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866283774375916,0.050000000745058,0.0480135306715965,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741329669952393,0.1149901151657104,0.5188459753990173,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290405273437,287.6081848144531,1.0,0.2154002487659454,1.0,1.0,0.0,1.0,-1.1019246578216553,1.1019234657287598,1.0807243597810157e-06,0.8344224691390991,0.0,0.0,0.0,24.18247413635254,25.0,132.5720672607422,-0.0,121.64338684082033,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64556884765625,0.9020134806632996,0.1824341714382171,0.1635982394218444,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186461687088013,0.0902569442987442,0.0859918147325515,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8435434103012085,0.1486203223466873,0.1041363179683685,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.5883649587631226,0.050000000745058,0.0480044409632682,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767643332481384,0.1152614951133728,0.5200034976005554,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33270263671875,287.6557312011719,1.0,0.2156633585691452,1.0,1.0,0.0,1.0,-1.1061803102493286,1.106179118156433,1.087607870431384e-06,0.8378541469573975,0.0,0.0,0.0,24.0101261138916,25.0,132.38088989257812,-0.0,122.38134002685548,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9140133857727052,0.1865247935056686,0.1672218739986419,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230669260025024,0.0907301902770996,0.0864151939749717,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8497331142425537,0.1498816311359405,0.1050025969743728,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5916081666946411,0.050000000745058,0.0479877740144729,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.781867504119873,0.1158251464366912,0.5224208831787109,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.750732421875,1.0,0.2162957787513733,1.0,1.0,0.0,1.0,-1.1149591207504272,1.1149579286575315,1.1018962595699122e-06,0.844930112361908,0.0,0.0,0.0,23.707921981811523,25.0,132.10516357421875,-0.0,124.01858520507812,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9140133857727052,0.1865247935056686,0.1672218739986419,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230669260025024,0.0907301902770996,0.0864151939749717,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8497331142425537,0.1498816311359405,0.1050025969743728,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5916081666946411,0.050000000745058,0.0479877740144729,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.781867504119873,0.1158251464366912,0.5224208831787109,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.750732421875,1.0,0.2162957787513733,1.0,1.0,0.0,1.0,-1.1149591207504272,1.1149579286575315,1.1018962595699122e-06,0.844930112361908,0.0,0.0,0.0,23.707921981811523,25.0,132.10516357421875,-0.0,124.01858520507812,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267218112945556,0.1907787024974823,0.1709743291139602,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.7273017764091492,0.091238722205162,0.0868712663650512,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8557828068733215,0.1511556357145309,0.1058780401945114,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5946106910705566,0.050000000745058,0.0479726828634738,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7868170142173767,0.1164160072803497,0.5249685645103455,287.835205078125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.2170535773038864,1.0,1.0,0.0,1.0,-1.124100923538208,1.124099850654602,1.1169042863912182e-06,0.8522956371307373,0.0,0.0,0.0,23.451526641845703,25.0,131.93698120117188,-0.0,125.85671997070312,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267218112945556,0.1907787024974823,0.1709743291139602,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.7273017764091492,0.091238722205162,0.0868712663650512,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8557828068733215,0.1511556357145309,0.1058780401945114,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5946106910705566,0.050000000745058,0.0479726828634738,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7868170142173767,0.1164160072803497,0.5249685645103455,287.835205078125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.2170535773038864,1.0,1.0,0.0,1.0,-1.124100923538208,1.124099850654602,1.1169042863912182e-06,0.8522956371307373,0.0,0.0,0.0,23.451526641845703,25.0,131.93698120117188,-0.0,125.85671997070312,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9399038553237916,0.1953165680170059,0.1749683022499084,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316061854362488,0.0918000042438507,0.0873749032616615,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8619154095649719,0.1524504572153091,0.1067674234509468,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975477695465088,0.050000000745058,0.0479582212865352,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.79181307554245,0.1170366704463958,0.5276479721069336,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.94049072265625,1.0,0.2179233878850937,1.0,1.0,0.0,1.0,-1.133765459060669,1.133764386177063,1.1329091194056673e-06,0.8600730895996094,0.0,0.0,0.0,23.219263076782227,25.0,131.84857177734375,-0.0,127.9010772705078,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9399038553237916,0.1953165680170059,0.1749683022499084,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316061854362488,0.0918000042438507,0.0873749032616615,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8619154095649719,0.1524504572153091,0.1067674234509468,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975477695465088,0.050000000745058,0.0479582212865352,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.79181307554245,0.1170366704463958,0.5276479721069336,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.94049072265625,1.0,0.2179233878850937,1.0,1.0,0.0,1.0,-1.133765459060669,1.133764386177063,1.1329091194056673e-06,0.8600730895996094,0.0,0.0,0.0,23.219263076782227,25.0,131.84857177734375,-0.0,127.9010772705078,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257568359375,0.9529152512550354,0.2000337541103363,0.1791500002145767,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212097167969,0.7360098361968994,0.0924074798822403,0.0879251733422279,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8681274056434631,0.1537632644176483,0.1076704934239387,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6004212498664856,0.050000000745058,0.0479443483054637,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968569993972778,0.1176892220973968,0.530472993850708,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.03533935546875,1.0,0.2188961803913116,1.0,1.0,0.0,1.0,-1.1439032554626465,1.143902063369751,1.1498425465106266e-06,0.8682094216346741,0.0,0.0,0.0,23.009326934814453,25.0,131.81398010253906,-0.0,130.14187622070312,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257568359375,0.9529152512550354,0.2000337541103363,0.1791500002145767,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212097167969,0.7360098361968994,0.0924074798822403,0.0879251733422279,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8681274056434631,0.1537632644176483,0.1076704934239387,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6004212498664856,0.050000000745058,0.0479443483054637,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968569993972778,0.1176892220973968,0.530472993850708,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.03533935546875,1.0,0.2188961803913116,1.0,1.0,0.0,1.0,-1.1439032554626465,1.143902063369751,1.1498425465106266e-06,0.8682094216346741,0.0,0.0,0.0,23.009326934814453,25.0,131.81398010253906,-0.0,130.14187622070312,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591758847236632,0.2024407237768173,0.181287482380867,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382418513298035,0.092726357281208,0.0882153213024139,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8712478876113892,0.1544257551431656,0.1081265285611152,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615539550781,0.6018262505531311,0.050000000745058,0.047937661409378,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.7993834018707275,0.1180268600583076,0.5319384932518005,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670349121094,288.082763671875,1.0,0.2194172590970993,1.0,1.0,0.0,1.0,-1.1491154432296753,1.1491142511367798,1.1586043910938315e-06,0.8723811507225037,0.0,0.0,0.0,22.912952423095703,25.0,131.8074951171875,-0.0,131.32936096191406,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207580566406,0.9652252197265624,0.2048766613006591,0.1834519207477569,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7404975891113281,0.0930549874901771,0.0885149091482162,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195373535156,0.8743783235549927,0.1550923138856887,0.1085854768753051,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6032120585441589,0.050000000745058,0.0479311235249042,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8019126653671265,0.1183717176318168,0.5334377288818359,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710021972656,288.13018798828125,1.0,0.2199598103761673,1.0,1.0,0.0,1.0,-1.154415488243103,1.154414415359497,1.1675535915856017e-06,0.8766161203384399,0.0,0.0,0.0,22.82185935974121,25.0,131.80543518066406,-0.0,132.55966186523438,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.975300431251526,0.2092311084270477,0.187322586774826,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1997375488281,0.7445392608642578,0.0936566591262817,0.0890647321939468,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030944824219,0.8799189925193787,0.1562755703926086,0.1094004288315773,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6056131720542908,0.050000000745058,0.0479199327528476,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063743114471436,0.1189955845475196,0.5361548662185669,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778686523437,288.2136535644531,1.0,0.2209635525941848,1.0,1.0,0.0,1.0,-1.1639474630355835,1.1639463901519775,1.1837526017188793e-06,0.8842191696166992,0.0,0.0,0.0,22.673036575317383,25.0,131.80877685546875,-0.0,134.82583618164062,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157592773437,0.9766150116920472,0.2098313271999359,0.1878562718629837,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7450985312461853,0.0937409549951553,0.0891418829560279,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8806782960891724,0.156437948346138,0.1095122918486595,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059376001358032,0.050000000745058,0.0479184351861476,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.8069791793823242,0.1190822944045066,0.5365329384803772,288.2149963378906,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788146972656,288.2250366210937,1.0,0.2211050242185592,1.0,1.0,0.0,1.0,-1.1652668714523315,1.165265679359436,1.1860054200951708e-06,0.8852701187133789,0.0,0.0,0.0,22.65376663208008,25.0,131.80970764160156,-0.0,135.1446075439453,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.987009048461914,0.2148928046226501,0.192357137799263,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.749856173992157,0.0944638401269912,0.0898045375943183,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8870611190795898,0.157801479101181,0.1104515641927719,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.608630359172821,0.050000000745058,0.0479061119258403,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119544386863708,0.1198200285434722,0.5397524237632751,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.222324326634407,1.0,1.0,0.0,1.0,-1.176441669464111,1.1764404773712158,1.2052278179908171e-06,0.8942066431045532,0.0,0.0,0.0,22.50147247314453,25.0,131.82008361816406,-0.0,137.890869140625,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.987009048461914,0.2148928046226501,0.192357137799263,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.749856173992157,0.0944638401269912,0.0898045375943183,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8870611190795898,0.157801479101181,0.1104515641927719,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.608630359172821,0.050000000745058,0.0479061119258403,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119544386863708,0.1198200285434722,0.5397524237632751,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.222324326634407,1.0,1.0,0.0,1.0,-1.176441669464111,1.1764404773712158,1.2052278179908171e-06,0.8942066431045532,0.0,0.0,0.0,22.50147247314453,25.0,131.82008361816406,-0.0,137.890869140625,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.9962695240974426,0.2200636267662048,0.1969508230686187,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.401123046875,0.7546902894973755,0.0952227637171745,0.0905022099614143,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8934082388877869,0.1591844707727432,0.1114046648144722,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6112147569656372,0.050000000745058,0.0478944741189479,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028625488281,0.8167504668235779,0.1205844059586525,0.5430957078933716,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.4148254394531,1.0,0.2236090153455734,1.0,1.0,0.0,1.0,-1.187793254852295,1.18779194355011,1.2249985275047948e-06,0.9033259749412536,0.0,0.0,0.0,22.371427536010746,25.0,131.83119201660156,-0.0,140.79287719726562,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.9962695240974426,0.2200636267662048,0.1969508230686187,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.401123046875,0.7546902894973755,0.0952227637171745,0.0905022099614143,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8934082388877869,0.1591844707727432,0.1114046648144722,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6112147569656372,0.050000000745058,0.0478944741189479,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028625488281,0.8167504668235779,0.1205844059586525,0.5430957078933716,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.4148254394531,1.0,0.2236090153455734,1.0,1.0,0.0,1.0,-1.187793254852295,1.18779194355011,1.2249985275047948e-06,0.9033259749412536,0.0,0.0,0.0,22.371427536010746,25.0,131.83119201660156,-0.0,140.79287719726562,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9888291954994202,0.2260039299726486,0.1939533501863479,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7533560395240784,0.0960092544555664,0.0912526100873947,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8918910026550293,0.1605798155069351,0.1123859882354736,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.608305811882019,0.050000000745058,0.0479074642062187,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8148876428604126,0.1213738545775413,0.5466616153717041,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40478515625,288.5094299316406,1.0,0.2247090339660644,1.0,1.0,0.0,1.0,-1.1919150352478027,1.1919138431549072,1.232225145031407e-06,0.9066309332847596,0.0,0.0,0.0,22.760662078857425,25.0,131.5011444091797,-0.0,142.57643127441406,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9888291954994202,0.2260039299726486,0.1939533501863479,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7533560395240784,0.0960092544555664,0.0912526100873947,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8918910026550293,0.1605798155069351,0.1123859882354736,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.608305811882019,0.050000000745058,0.0479074642062187,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8148876428604126,0.1213738545775413,0.5466616153717041,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40478515625,288.5094299316406,1.0,0.2247090339660644,1.0,1.0,0.0,1.0,-1.1919150352478027,1.1919138431549072,1.232225145031407e-06,0.9066309332847596,0.0,0.0,0.0,22.760662078857425,25.0,131.5011444091797,-0.0,142.57643127441406,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.9846280813217164,0.2294918596744537,0.1927787959575653,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430908203125,0.7521306276321411,0.0964153409004211,0.0916414633393287,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8903970718383789,0.1612846404314041,0.1128827184438705,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063200831413269,0.050000000745058,0.0479164868593215,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133530020713806,0.1217902973294258,0.5485344529151917,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4135437011719,288.5564880371094,1.0,0.2251645177602768,1.0,1.0,0.0,1.0,-1.192612648010254,1.1926113367080688,1.233468651662406e-06,0.90721195936203,0.0,0.0,0.0,22.999801635742188,25.0,131.25640869140625,-0.0,143.40371704101562,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836558699607848,0.2331423461437225,0.1922325789928436,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7530108690261841,0.0968342050909996,0.0920320749282836,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933532714844,0.8915440440177917,0.1619987040758133,0.1133781895041465,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58270263671875,0.6061855554580688,0.050000000745058,0.0479170903563499,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.591796875,0.8141019940376282,0.1222281977534294,0.5504525899887085,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234619140625,288.603515625,1.0,0.2256285846233368,1.0,1.0,0.0,1.0,-1.1955125331878662,1.1955113410949707,1.2385073659970658e-06,0.909456729888916,0.0,0.0,0.0,23.055877685546875,25.0,131.10418701171875,-0.0,144.3157196044922,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834610223770142,0.2405057102441787,0.191839650273323,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7554893493652344,0.0977055504918098,0.0928440541028976,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8946700096130371,0.1634505093097686,0.114384725689888,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064757704734802,0.050000000745058,0.0479157194495201,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816368579864502,0.1231518611311912,0.5545183420181274,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423522949219,288.6976928710937,1.0,0.2265477627515792,1.0,1.0,0.0,1.0,-1.2019273042678833,1.2019261121749878,1.2496632280090123e-06,0.914375364780426,0.0,0.0,0.0,23.111297607421875,28.0,131.06741333007812,-0.0,146.2785186767578,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834610223770142,0.2405057102441787,0.191839650273323,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7554893493652344,0.0977055504918098,0.0928440541028976,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8946700096130371,0.1634505093097686,0.114384725689888,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064757704734802,0.050000000745058,0.0479157194495201,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816368579864502,0.1231518611311912,0.5545183420181274,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423522949219,288.6976928710937,1.0,0.2265477627515792,1.0,1.0,0.0,1.0,-1.2019273042678833,1.2019261121749878,1.2496632280090123e-06,0.914375364780426,0.0,0.0,0.0,23.111297607421875,28.0,131.06741333007812,-0.0,146.2785186767578,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849236011505128,0.2477510720491409,0.1948574632406234,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552265524864197,0.098627433180809,0.0937136933207511,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8942558765411377,0.1649386137723922,0.1154240816831588,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.604242742061615,0.050000000745058,0.0479259379208087,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157095909118652,0.1241273134946823,0.5588899254798889,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7920227050781,1.0,0.2287489473819732,1.0,1.0,0.0,1.0,-1.2130978107452393,1.2130964994430542,1.2693973303612438e-06,0.9231191873550416,0.0,0.0,0.0,23.531206130981445,31.0,131.2323760986328,-0.0,150.37094116210938,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849236011505128,0.2477510720491409,0.1948574632406234,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552265524864197,0.098627433180809,0.0937136933207511,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8942558765411377,0.1649386137723922,0.1154240816831588,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.604242742061615,0.050000000745058,0.0479259379208087,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157095909118652,0.1241273134946823,0.5588899254798889,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7920227050781,1.0,0.2287489473819732,1.0,1.0,0.0,1.0,-1.2130978107452393,1.2130964994430542,1.2693973303612438e-06,0.9231191873550416,0.0,0.0,0.0,23.531206130981445,31.0,131.2323760986328,-0.0,150.37094116210938,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780212402344,0.9877733588218688,0.2543987929821014,0.2012697905302047,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.752269446849823,0.0995993614196777,0.0946433395147323,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8903520107269287,0.1664600819349289,0.1164964735507965,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994729995727539,0.050000000745058,0.0479483157396316,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.81208336353302,0.1251229345798492,0.5634492039680481,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688415527344,288.8868103027344,1.0,0.2320257127285003,1.0,1.0,0.0,1.0,-1.2286957502365112,1.2286944389343262,1.29738930354506e-06,0.9354363679885864,0.0,0.0,0.0,24.327730178833008,34.0,131.61582946777344,-0.0,156.6381378173828,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780212402344,0.9877733588218688,0.2543987929821014,0.2012697905302047,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.752269446849823,0.0995993614196777,0.0946433395147323,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8903520107269287,0.1664600819349289,0.1164964735507965,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994729995727539,0.050000000745058,0.0479483157396316,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.81208336353302,0.1251229345798492,0.5634492039680481,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688415527344,288.8868103027344,1.0,0.2320257127285003,1.0,1.0,0.0,1.0,-1.2286957502365112,1.2286944389343262,1.29738930354506e-06,0.9354363679885864,0.0,0.0,0.0,24.327730178833008,34.0,131.61582946777344,-0.0,156.6381378173828,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
