time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123180,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912503957748412,0.2603926062583923,0.2103756070137024,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7472870945930481,0.100621186196804,0.0956311523914337,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.883755087852478,0.1680121272802353,0.1175987422466278,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.592627763748169,0.050000000745058,0.0479817539453506,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8059099912643433,0.1261133402585983,0.5680621266365051,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2362083196640014,1.0,1.0,0.0,1.0,-1.2477104663848877,1.2477091550827026,1.332222268501937e-06,0.9506361484527588,0.0,0.0,0.0,25.46257209777832,37.0,132.03880310058594,-0.0,164.8218231201172,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912503957748412,0.2603926062583923,0.2103756070137024,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7472870945930481,0.100621186196804,0.0956311523914337,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.883755087852478,0.1680121272802353,0.1175987422466278,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.592627763748169,0.050000000745058,0.0479817539453506,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8059099912643433,0.1261133402585983,0.5680621266365051,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2362083196640014,1.0,1.0,0.0,1.0,-1.2477104663848877,1.2477091550827026,1.332222268501937e-06,0.9506361484527588,0.0,0.0,0.0,25.46257209777832,37.0,132.03880310058594,-0.0,164.8218231201172,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930058121681212,0.2631544470787048,0.2157500982284546,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.744210422039032,0.1011508330702781,0.0961467698216438,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8796543478965759,0.168798953294754,0.1181604787707328,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885388255119324,0.050000000745058,0.0480025336146354,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019586801528931,0.1266020387411117,0.5703634023666382,289.020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721984863281,289.0296936035156,1.0,0.2385894954204559,1.0,1.0,0.0,1.0,-1.2582416534423828,1.2582403421401978,1.3518092600861564e-06,0.9590895175933838,0.0,0.0,0.0,26.15100860595703,37.0,132.24002075195312,-0.0,169.5805206298828,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.069091796875,0.994667947292328,0.2657712996006012,0.2215653508901596,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.06451416015625,0.7408286929130554,0.1016931757330894,0.096677042543888,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.067626953125,0.8751275539398193,0.169592872262001,0.1187291741371154,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840661525726318,0.050000000745058,0.048026006668806,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660705566406,0.7975707054138184,0.1270852982997894,0.5726543664932251,289.068115234375,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4707336425781,289.0774841308594,1.0,0.2411399334669113,1.0,1.0,0.0,1.0,-1.26931893825531,1.2693175077438354,1.372667497889779e-06,0.9680384993553162,0.0,0.0,0.0,26.918825149536133,25.0,132.42486572265625,-0.0,174.758544921875,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.9935786724090576,0.2717142105102539,0.2176599204540252,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463356852531433,0.1027524471282959,0.0976563096046447,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8817751407623291,0.1711208075284958,0.1197820305824279,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870754718780518,0.050000000745058,0.048010017722845,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578369140625,0.8031789064407349,0.1279955357313156,0.5766709446907043,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718933105469,289.1689453125,1.0,0.2404412478208542,1.0,1.0,0.0,1.0,-1.271885871887207,1.2718844413757324,1.377728153784119e-06,0.9703371524810792,0.0,0.0,0.0,26.559669494628903,25.0,132.0337371826172,-0.0,174.80599975585938,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934332370758056,0.2720226049423218,0.2171665281057357,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468346357345581,0.1027974560856819,0.097696453332901,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8823933601379395,0.1711849719285965,0.1198251470923423,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874539613723755,0.050000000745058,0.0480080395936965,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.8037223219871521,0.1280344128608703,0.5768328309059143,289.1636047363281,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4723205566406,289.1726989746094,1.0,0.2403122931718826,1.0,1.0,0.0,1.0,-1.2715859413146973,1.2715845108032229,1.3771624480796163e-06,0.9700985550880432,0.0,0.0,0.0,26.50497436523437,28.0,131.9888916015625,-0.0,174.59103393554688,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2588195800781,0.9817382097244264,0.2827633321285248,0.1884780526161193,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.7740046381950378,0.1040056571364402,0.098708763718605,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25799560546875,0.9163668155670166,0.1728628575801849,0.120902344584465,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7730584740638733,0.1038728728890419,0.0983522236347198,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563781738281,0.831363320350647,0.1291150450706482,0.5810074806213379,289.2585144042969,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50738525390625,289.267822265625,1.0,0.2420825809240341,1.0,1.0,0.0,1.0,-1.3050906658172607,1.305089235305786,1.4412148630071895e-06,0.9966416954994202,0.0,0.0,0.0,24.389589309692383,31.0,132.6627655029297,-0.0,180.92022705078125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2588195800781,0.9817382097244264,0.2827633321285248,0.1884780526161193,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.7740046381950378,0.1040056571364402,0.098708763718605,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25799560546875,0.9163668155670166,0.1728628575801849,0.120902344584465,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7730584740638733,0.1038728728890419,0.0983522236347198,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563781738281,0.831363320350647,0.1291150450706482,0.5810074806213379,289.2585144042969,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50738525390625,289.267822265625,1.0,0.2420825809240341,1.0,1.0,0.0,1.0,-1.3050906658172607,1.305089235305786,1.4412148630071895e-06,0.9966416954994202,0.0,0.0,0.0,24.389589309692383,31.0,132.6627655029297,-0.0,180.92022705078125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548889160156,0.9848657846450806,0.293447196483612,0.1947319060564041,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7714922428131104,0.1052474528551101,0.0998957976698875,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9122987985610962,0.1745606958866119,0.1220986694097518,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.76095050573349,0.0997669100761413,0.0958584994077682,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8280603885650635,0.130234032869339,0.5861269235610962,289.3545227050781,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58966064453125,289.36346435546875,1.0,0.2449693977832794,1.0,1.0,0.0,1.0,-1.3186098337173462,1.318608283996582,1.4673373698315118e-06,1.0070531368255615,0.0,0.0,0.0,25.13183784484864,34.0,132.50628662109375,-0.0,187.1273498535156,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548889160156,0.9848657846450806,0.293447196483612,0.1947319060564041,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7714922428131104,0.1052474528551101,0.0998957976698875,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9122987985610962,0.1745606958866119,0.1220986694097518,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.76095050573349,0.0997669100761413,0.0958584994077682,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8280603885650635,0.130234032869339,0.5861269235610962,289.3545227050781,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58966064453125,289.36346435546875,1.0,0.2449693977832794,1.0,1.0,0.0,1.0,-1.3186098337173462,1.318608283996582,1.4673373698315118e-06,1.0070531368255615,0.0,0.0,0.0,25.13183784484864,34.0,132.50628662109375,-0.0,187.1273498535156,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502868652344,0.9888624548912048,0.3016608953475952,0.2039419114589691,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44635009765625,0.7665563821792603,0.1065520867705345,0.1011456400156021,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44927978515625,0.9051422476768494,0.176298975944519,0.1233278214931488,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.746863842010498,0.0975557789206504,0.0933830142021179,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.44775390625,0.8221201300621033,0.1312826871871948,0.5910837650299072,289.4497985839844,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62945556640625,289.4586486816406,1.0,0.2487791776657104,1.0,1.0,0.0,1.0,-1.3356178998947144,1.3356163501739502,1.5007059346316964e-06,1.0202171802520752,0.0,0.0,0.0,26.22229766845703,37.0,132.3233642578125,-0.0,195.45851135253903,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502868652344,0.9888624548912048,0.3016608953475952,0.2039419114589691,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44635009765625,0.7665563821792603,0.1065520867705345,0.1011456400156021,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44927978515625,0.9051422476768494,0.176298975944519,0.1233278214931488,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.746863842010498,0.0975557789206504,0.0933830142021179,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.44775390625,0.8221201300621033,0.1312826871871948,0.5910837650299072,289.4497985839844,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62945556640625,289.4586486816406,1.0,0.2487791776657104,1.0,1.0,0.0,1.0,-1.3356178998947144,1.3356163501739502,1.5007059346316964e-06,1.0202171802520752,0.0,0.0,0.0,26.22229766845703,37.0,132.3233642578125,-0.0,195.45851135253903,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.498046875,0.9908382296562196,0.3053580820560455,0.2091985642910003,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7636199593544006,0.1072325780987739,0.1017994657158851,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969787597656,0.90110582113266,0.1771844327449798,0.1239560022950172,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7408886551856995,0.0969439819455146,0.0926828384399414,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4954528808594,0.818525493144989,0.1317826062440872,0.5934469699859619,289.4974975585937,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6381530761719,289.5062866210937,1.0,0.250989705324173,1.0,1.0,0.0,1.0,-1.3454623222351074,1.3454607725143433,1.5202984968709643e-06,1.027890920639038,0.0,0.0,0.0,26.8723201751709,37.0,132.3311309814453,-0.0,200.41310119628903,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927209615707396,0.3088818192481994,0.2148284167051315,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7604255080223083,0.1079308837652206,0.1024728566408157,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447082519531,0.8967344164848328,0.1780796349048614,0.1245929151773452,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.541015625,0.7353447079658508,0.0965532660484314,0.092230699956417,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5431823730469,0.814546525478363,0.1322764307260513,0.5957760214805603,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64178466796875,289.5539855957031,1.0,0.2533814609050751,1.0,1.0,0.0,1.0,-1.3560457229614258,1.3560441732406616,1.5416409269164433e-06,1.0362378358840942,0.0,0.0,0.0,27.59332275390625,40.0,132.37591552734375,-0.0,205.8648681640625,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9960008263587952,0.3155544996261596,0.2269798368215561,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534225583076477,0.1093773618340492,0.1038748696446418,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8870725631713867,0.179897665977478,0.1258913725614547,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249125242233276,0.0962164625525474,0.0918291360139846,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054283261299133,0.1332649290561676,0.6004400253295898,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393737792969,289.64947509765625,1.0,0.25863978266716,1.0,1.0,0.0,1.0,-1.3789901733398438,1.3789886236190796,1.5888775806160993e-06,1.0546351671218872,0.0,0.0,0.0,29.247987747192383,43.0,132.51364135742188,-0.0,218.1675567626953,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9960008263587952,0.3155544996261596,0.2269798368215561,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534225583076477,0.1093773618340492,0.1038748696446418,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8870725631713867,0.179897665977478,0.1258913725614547,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249125242233276,0.0962164625525474,0.0918291360139846,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054283261299133,0.1332649290561676,0.6004400253295898,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393737792969,289.64947509765625,1.0,0.25863978266716,1.0,1.0,0.0,1.0,-1.3789901733398438,1.3789886236190796,1.5888775806160993e-06,1.0546351671218872,0.0,0.0,0.0,29.247987747192383,43.0,132.51364135742188,-0.0,218.1675567626953,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983693361282348,0.3218761086463928,0.2399305254220962,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.745837926864624,0.1108867898583412,0.1053466200828552,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8765017986297607,0.1817521601915359,0.1272221356630325,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145195007324219,0.0962447747588157,0.0918414592742919,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950625419616699,0.1342686414718628,0.605201005935669,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7451171875,1.0,0.2644177377223968,1.0,1.0,0.0,1.0,-1.4036298990249634,1.4036283493041992,1.6407155953857e-06,1.0744524002075195,0.0,0.0,0.0,31.18123435974121,46.0,132.65225219726562,-0.0,232.1739044189453,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983693361282348,0.3218761086463928,0.2399305254220962,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.745837926864624,0.1108867898583412,0.1053466200828552,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8765017986297607,0.1817521601915359,0.1272221356630325,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145195007324219,0.0962447747588157,0.0918414592742919,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950625419616699,0.1342686414718628,0.605201005935669,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7451171875,1.0,0.2644177377223968,1.0,1.0,0.0,1.0,-1.4036298990249634,1.4036283493041992,1.6407155953857e-06,1.0744524002075195,0.0,0.0,0.0,31.18123435974121,46.0,132.65225219726562,-0.0,232.1739044189453,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279789984226227,0.2531812489032745,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7379777431488037,0.1124578341841697,0.1068864092230796,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8654800057411194,0.1836441904306411,0.1285858899354934,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034024000167847,0.0964855700731277,0.0920940041542053,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841634750366211,0.1352930665016174,0.6100966930389404,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8408203125,1.0,0.2705835402011871,1.0,1.0,0.0,1.0,-1.429202437400818,1.4292007684707642,1.695683295110939e-06,1.0950242280960083,0.0,0.0,0.0,33.38388442993164,49.0,132.74713134765625,-0.0,247.668212890625,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279789984226227,0.2531812489032745,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7379777431488037,0.1124578341841697,0.1068864092230796,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8654800057411194,0.1836441904306411,0.1285858899354934,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034024000167847,0.0964855700731277,0.0920940041542053,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841634750366211,0.1352930665016174,0.6100966930389404,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8408203125,1.0,0.2705835402011871,1.0,1.0,0.0,1.0,-1.429202437400818,1.4292007684707642,1.695683295110939e-06,1.0950242280960083,0.0,0.0,0.0,33.38388442993164,49.0,132.74713134765625,-0.0,247.668212890625,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339660763740539,0.2663999497890472,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7301523089408875,0.1140908375382423,0.1084934175014495,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8545400500297546,0.1855749636888504,0.1299829334020614,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922495365142822,0.0968632623553276,0.0924994722008705,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.773246705532074,0.1363397240638733,0.6151324510574341,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.277019053697586,1.0,1.0,0.0,1.0,-1.4552100896835327,1.4552083015441897,1.7527145246276632e-06,1.1158524751663208,0.0,0.0,0.0,35.82682800292969,52.0,132.7852783203125,-0.0,264.453857421875,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339660763740539,0.2663999497890472,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7301523089408875,0.1140908375382423,0.1084934175014495,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8545400500297546,0.1855749636888504,0.1299829334020614,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922495365142822,0.0968632623553276,0.0924994722008705,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.773246705532074,0.1363397240638733,0.6151324510574341,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.277019053697586,1.0,1.0,0.0,1.0,-1.4552100896835327,1.4552083015441897,1.7527145246276632e-06,1.1158524751663208,0.0,0.0,0.0,35.82682800292969,52.0,132.7852783203125,-0.0,264.453857421875,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369356989860534,0.2730068564414978,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.7263619899749756,0.1149310320615768,0.1093217059969902,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.849295437335968,0.1865553855895996,0.1306936740875244,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868842840194702,0.0970910787582397,0.0927445441484451,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679810523986816,0.1368719190359115,0.6177014708518982,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59930419921875,289.984375,1.0,0.280309110879898,1.0,1.0,0.0,1.0,-1.468366265296936,1.4683644771575928,1.7819821778175535e-06,1.1263370513916016,0.0,0.0,0.0,37.119178771972656,52.0,132.78701782226562,-0.0,273.2973022460937,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252380371094,0.9990000128746032,0.339890569448471,0.2796444892883301,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.7226913571357727,0.1157874390482902,0.1101664006710052,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8442767858505249,0.1875461488962173,0.131412461400032,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817353963851929,0.0973411723971366,0.0930131003260612,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629285454750061,0.137410283088684,0.6203036308288574,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836365103721618,1.0,1.0,0.0,1.0,-1.481657862663269,1.4816560745239258,1.811838274079492e-06,1.136896729469299,0.0,0.0,0.0,38.4474983215332,40.0,132.7827911376953,-0.0,282.43603515625,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.34678515791893,0.2787231802940368,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.726740300655365,0.1175325289368629,0.1117989495396614,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8479981422424316,0.1895437687635421,0.132796436548233,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838200688362122,0.0978832691907882,0.0935054495930671,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657344937324524,0.13850137591362,0.625128448009491,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.2842630445957184,1.0,1.0,0.0,1.0,-1.490569829940796,1.4905680418014526,1.832116822697572e-06,1.144052267074585,0.0,0.0,0.0,38.46025466918945,43.0,132.30674743652344,-0.0,286.4179077148437,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.34678515791893,0.2787231802940368,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.726740300655365,0.1175325289368629,0.1117989495396614,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8479981422424316,0.1895437687635421,0.132796436548233,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838200688362122,0.0978832691907882,0.0935054495930671,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657344937324524,0.13850137591362,0.625128448009491,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.2842630445957184,1.0,1.0,0.0,1.0,-1.490569829940796,1.4905680418014526,1.832116822697572e-06,1.144052267074585,0.0,0.0,0.0,38.46025466918945,43.0,132.30674743652344,-0.0,286.4179077148437,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552420139312744,0.279288113117218,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297036051750183,0.1193670034408569,0.1135135218501091,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8503684401512146,0.1916090846061706,0.1342259496450424,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848371028900146,0.0985203981399536,0.0940868332982063,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673639059066772,0.1397054344415664,0.6303967833518982,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5991516113281,290.2220458984375,1.0,0.2863709032535553,1.0,1.0,0.0,1.0,-1.5020384788513184,1.5020365715026855,1.858115524555615e-06,1.1529649496078491,0.0,0.0,0.0,38.76103591918945,46.0,131.68856811523438,-0.0,292.33380126953125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552420139312744,0.279288113117218,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297036051750183,0.1193670034408569,0.1135135218501091,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8503684401512146,0.1916090846061706,0.1342259496450424,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848371028900146,0.0985203981399536,0.0940868332982063,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673639059066772,0.1397054344415664,0.6303967833518982,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5991516113281,290.2220458984375,1.0,0.2863709032535553,1.0,1.0,0.0,1.0,-1.5020384788513184,1.5020365715026855,1.858115524555615e-06,1.1529649496078491,0.0,0.0,0.0,38.76103591918945,46.0,131.68856811523438,-0.0,292.33380126953125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641519546508789,0.2820646166801452,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314350605010986,0.121642492711544,0.1155272498726844,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8509687781333923,0.194083884358406,0.1358571946620941,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847060322761536,0.0996023565530777,0.094971127808094,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675691843032837,0.141364648938179,0.6371731162071228,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895346879959106,1.0,1.0,0.0,1.0,-1.518940806388855,1.5189388990402222,1.897021888908057e-06,1.1662458181381226,0.0,0.0,0.0,39.53525924682617,49.0,131.611328125,-0.0,302.05206298828125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641519546508789,0.2820646166801452,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314350605010986,0.121642492711544,0.1155272498726844,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8509687781333923,0.194083884358406,0.1358571946620941,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847060322761536,0.0996023565530777,0.094971127808094,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675691843032837,0.141364648938179,0.6371731162071228,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895346879959106,1.0,1.0,0.0,1.0,-1.518940806388855,1.5189388990402222,1.897021888908057e-06,1.1662458181381226,0.0,0.0,0.0,39.53525924682617,49.0,131.611328125,-0.0,302.05206298828125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736671805381775,0.2852294147014618,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340225577354431,0.1245649456977844,0.1181688755750656,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8520313501358032,0.1971428245306015,0.1379129290580749,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858540177345276,0.1013380587100982,0.0964894220232963,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686116099357605,0.1436706334352493,0.6469389200210571,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.63153076171875,290.4114990234375,1.0,0.2936907708644867,1.0,1.0,0.0,1.0,-1.5419234037399292,1.5419213771820068,1.950814748852281e-06,1.184352159500122,0.0,0.0,0.0,40.49987411499024,52.0,131.802490234375,-0.0,315.3453369140625,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736671805381775,0.2852294147014618,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340225577354431,0.1245649456977844,0.1181688755750656,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8520313501358032,0.1971428245306015,0.1379129290580749,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858540177345276,0.1013380587100982,0.0964894220232963,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686116099357605,0.1436706334352493,0.6469389200210571,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.63153076171875,290.4114990234375,1.0,0.2936907708644867,1.0,1.0,0.0,1.0,-1.5419234037399292,1.5419213771820068,1.950814748852281e-06,1.184352159500122,0.0,0.0,0.0,40.49987411499024,52.0,131.802490234375,-0.0,315.3453369140625,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.9990000128746032,0.3786131143569946,0.2870259582996368,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7354922294616699,0.126218169927597,0.1196853592991828,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8525967597961426,0.1988364607095718,0.1390661746263504,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.686732828617096,0.1024001985788345,0.0974467247724533,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692940831184387,0.1450120359659195,0.6527386903762817,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417541503906,290.45904541015625,1.0,0.2961094081401825,1.0,1.0,0.0,1.0,-1.5553958415985107,1.5553938150405884,1.9828123640763806e-06,1.194977879524231,0.0,0.0,0.0,41.06201934814453,52.0,131.94851684570312,-0.0,323.2938537597656,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836640417575836,0.288990706205368,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7370154857635498,0.1279807835817337,0.1213123276829719,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49853515625,0.8531289100646973,0.2006208300590515,0.1402877867221832,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.6877341270446777,0.1035727187991142,0.0985157266259193,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970703125,0.7700164914131165,0.1464584618806839,0.6590461730957031,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65240478515625,290.5066833496094,1.0,0.2987362444400787,1.0,1.0,0.0,1.0,-1.5700290203094482,1.570026993751526,2.0179506918793777e-06,1.2065235376358032,0.0,0.0,0.0,41.68022155761719,55.0,132.1057891845703,-0.0,332.08642578125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940363824367523,0.2934299409389496,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.7401320934295654,0.1317980736494064,0.1248582452535629,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8540332317352295,0.2044277489185333,0.1429081410169601,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899781823158264,0.1062107756733894,0.100947581231594,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714861631393433,0.1496250927448272,0.6729726195335388,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742858886719,290.60211181640625,1.0,0.3045592010021209,1.0,1.0,0.0,1.0,-1.6023986339569092,1.6023966073989868,2.097091964969877e-06,1.2320692539215088,0.0,0.0,0.0,43.08357238769531,58.0,132.41668701171875,-0.0,352.1548156738281,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
