time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125280,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940363824367523,0.2934299409389496,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.7401320934295654,0.1317980736494064,0.1248582452535629,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8540332317352295,0.2044277489185333,0.1429081410169601,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899781823158264,0.1062107756733894,0.100947581231594,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714861631393433,0.1496250927448272,0.6729726195335388,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742858886719,290.60211181640625,1.0,0.3045592010021209,1.0,1.0,0.0,1.0,-1.6023986339569092,1.6023966073989868,2.097091964969877e-06,1.2320692539215088,0.0,0.0,0.0,43.08357238769531,58.0,132.41668701171875,-0.0,352.1548156738281,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4047234356403351,0.2984918355941772,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7432894110679626,0.1359652876853943,0.1287499368190765,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.854724109172821,0.2085165381431579,0.1457351595163345,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924495100975037,0.1091969385743141,0.1037247031927108,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729375958442688,0.1531101763248443,0.6884071826934814,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.69781494140625,1.0,0.3110556304454803,1.0,1.0,0.0,1.0,-1.6384050846099854,1.638402819633484,2.187401832998148e-06,1.2604820728302002,0.0,0.0,0.0,44.69873428344727,61.0,132.6889190673828,-0.0,375.488037109375,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4047234356403351,0.2984918355941772,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7432894110679626,0.1359652876853943,0.1287499368190765,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.854724109172821,0.2085165381431579,0.1457351595163345,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924495100975037,0.1091969385743141,0.1037247031927108,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729375958442688,0.1531101763248443,0.6884071826934814,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.69781494140625,1.0,0.3110556304454803,1.0,1.0,0.0,1.0,-1.6384050846099854,1.638402819633484,2.187401832998148e-06,1.2604820728302002,0.0,0.0,0.0,44.69873428344727,61.0,132.6889190673828,-0.0,375.488037109375,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156998693943023,0.3040626049041748,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7465010285377502,0.1404540836811065,0.1329555660486221,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8552734851837158,0.2128625363111496,0.1487480551004409,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951264142990112,0.1124996766448021,0.1068121045827865,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743930220603943,0.1568790823221206,0.7051677703857422,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.79364013671875,1.0,0.3181353509426117,1.0,1.0,0.0,1.0,-1.6775879859924316,1.6775857210159302,2.2883964447828475e-06,1.2913872003555298,0.0,0.0,0.0,46.506961822509766,64.0,132.90492248535156,-0.0,402.0782165527344,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156998693943023,0.3040626049041748,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7465010285377502,0.1404540836811065,0.1329555660486221,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8552734851837158,0.2128625363111496,0.1487480551004409,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951264142990112,0.1124996766448021,0.1068121045827865,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743930220603943,0.1568790823221206,0.7051677703857422,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.79364013671875,1.0,0.3181353509426117,1.0,1.0,0.0,1.0,-1.6775879859924316,1.6775857210159302,2.2883964447828475e-06,1.2913872003555298,0.0,0.0,0.0,46.506961822509766,64.0,132.90492248535156,-0.0,402.0782165527344,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269591569900512,0.309993028640747,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498264908790588,0.1452445983886718,0.1374527215957641,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557952642440796,0.2174493968486786,0.151932954788208,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980405449867249,0.1160966083407402,0.1101848557591438,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759259939193726,0.1609084457159042,0.7231296300888062,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3257105350494385,1.0,1.0,0.0,1.0,-1.7195475101470947,1.7195450067520142,2.3996792606340023e-06,1.3244582414627075,0.0,0.0,0.0,48.482818603515625,67.0,133.0628662109375,-0.0,431.916259765625,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269591569900512,0.309993028640747,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498264908790588,0.1452445983886718,0.1374527215957641,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557952642440796,0.2174493968486786,0.151932954788208,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980405449867249,0.1160966083407402,0.1101848557591438,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759259939193726,0.1609084457159042,0.7231296300888062,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3257105350494385,1.0,1.0,0.0,1.0,-1.7195475101470947,1.7195450067520142,2.3996792606340023e-06,1.3244582414627075,0.0,0.0,0.0,48.482818603515625,67.0,133.0628662109375,-0.0,431.916259765625,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326973557472229,0.313052088022232,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.7515523433685303,0.1477501541376114,0.139807179570198,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8560784459114075,0.2198308855295181,0.1535878330469131,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995996236801147,0.1180019304156303,0.111974187195301,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.7767456769943237,0.1630172580480575,0.7325412034988403,290.9306945800781,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494506835937,290.9376525878906,1.0,0.3296630978584289,1.0,1.0,0.0,1.0,-1.7414803504943848,1.7414778470993042,2.459133156662574e-06,1.3417330980300903,0.0,0.0,0.0,49.52687454223633,67.0,133.12132263183594,-0.0,448.0716247558594,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4385101199150085,0.3161482810974121,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7533342838287354,0.1503279656171798,0.1422306448221206,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9782409667969,0.8563966751098633,0.222270131111145,0.1552833765745163,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012366652488708,0.1199769601225853,0.1138302758336067,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7776168584823608,0.1651874035596847,0.7422312498092651,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597961425781,290.98565673828125,1.0,0.3337146937847137,1.0,1.0,0.0,1.0,-1.7640061378479004,1.7640036344528198,2.5211097636201885e-06,1.3594660758972168,0.0,0.0,0.0,50.60394287109375,70.0,133.1673126220703,-0.0,465.0582885742188,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503685235977173,0.3223907053470611,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571006417274475,0.1556989550590515,0.1472824364900589,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.857184886932373,0.227320984005928,0.1587953716516494,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047666907310486,0.1241340264678001,0.117740012705326,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795521020889282,0.1697099953889846,0.7624353766441345,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.0817565917969,1.0,0.3420886695384979,1.0,1.0,0.0,1.0,-1.8107364177703853,1.810733795166016,2.652626335475361e-06,1.396222710609436,0.0,0.0,0.0,52.84635925292969,73.0,133.226318359375,-0.0,501.5708312988281,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503685235977173,0.3223907053470611,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571006417274475,0.1556989550590515,0.1472824364900589,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.857184886932373,0.227320984005928,0.1587953716516494,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047666907310486,0.1241340264678001,0.117740012705326,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795521020889282,0.1697099953889846,0.7624353766441345,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.0817565917969,1.0,0.3420886695384979,1.0,1.0,0.0,1.0,-1.8107364177703853,1.810733795166016,2.652626335475361e-06,1.396222710609436,0.0,0.0,0.0,52.84635925292969,73.0,133.226318359375,-0.0,501.5708312988281,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.462550401687622,0.328599214553833,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611880898475647,0.1613522619009018,0.1526015400886535,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8582459688186646,0.2325983941555023,0.1624653339385986,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086653113365173,0.1285615861415863,0.1219065636396408,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7818020582199097,0.1744715720415115,0.7837130427360535,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006591796875,291.1778259277344,1.0,0.3507807850837707,1.0,1.0,0.0,1.0,-1.859537363052368,1.859534502029419,2.794182364596054e-06,1.4345614910125732,0.0,0.0,0.0,55.18754577636719,76.0,133.2482452392578,-0.0,541.530517578125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.462550401687622,0.328599214553833,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611880898475647,0.1613522619009018,0.1526015400886535,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8582459688186646,0.2325983941555023,0.1624653339385986,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086653113365173,0.1285615861415863,0.1219065636396408,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7818020582199097,0.1744715720415115,0.7837130427360535,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006591796875,291.1778259277344,1.0,0.3507807850837707,1.0,1.0,0.0,1.0,-1.859537363052368,1.859534502029419,2.794182364596054e-06,1.4345614910125732,0.0,0.0,0.0,55.18754577636719,76.0,133.2482452392578,-0.0,541.530517578125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750753045082092,0.334676444530487,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765647828578949,0.1672873795032501,0.1581862419843673,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8596460819244385,0.2381025701761245,0.1662926226854324,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128522396087646,0.1332583576440811,0.1263274699449539,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844218611717224,0.1794721782207489,0.8060583472251892,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210754394531,291.2738952636719,1.0,0.3597544133663177,1.0,1.0,0.0,1.0,-1.9102765321731567,1.910273551940918,2.945870619441848e-06,1.4743694067001345,0.0,0.0,0.0,57.60917282104492,79.0,133.24078369140625,-0.0,585.0636596679688,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750753045082092,0.334676444530487,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765647828578949,0.1672873795032501,0.1581862419843673,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8596460819244385,0.2381025701761245,0.1662926226854324,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128522396087646,0.1332583576440811,0.1263274699449539,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844218611717224,0.1794721782207489,0.8060583472251892,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210754394531,291.2738952636719,1.0,0.3597544133663177,1.0,1.0,0.0,1.0,-1.9102765321731567,1.910273551940918,2.945870619441848e-06,1.4743694067001345,0.0,0.0,0.0,57.60917282104492,79.0,133.24078369140625,-0.0,585.0636596679688,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.9990000128746032,0.4827382564544678,0.3382132649421692,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.7685104012489319,0.1709718853235244,0.1616530120372772,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.860667884349823,0.2415033280849456,0.1686568409204483,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219299316406,0.715469241142273,0.1361959725618362,0.1290926039218902,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.7861838936805725,0.1825776696205139,0.8199331164360046,291.3250427246094,286.3087463378906,291.4324951171875,286.0092163085937,291.4298095703125,297.8333435058594,291.33135986328125,1.0,0.3652436733245849,1.0,1.0,0.0,1.0,-1.941505551338196,1.941502571105957,3.041489208044368e-06,1.4988422393798828,0.9841598272323608,0.9841598272323608,0.0,59.089054107666016,79.0,133.22518920898438,-0.0,612.868408203125,1.0,283.16455078125,287.4501342773437,288.6249694824219,288.9410400390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,6.2309920151324856e-21,3.1154960075662428e-21,3.1154960075662428e-21,0.0,0.0,-0.0,3.1160758226178586e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9051818847656,0.9990000128746032,0.4846126735210418,0.3411249220371246,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831970214844,0.7698290944099426,0.172428548336029,0.1638798862695694,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0353698730469,0.860633373260498,0.2420887202024459,0.1700881123542785,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076171875,0.7166648507118225,0.137360617518425,0.130877286195755,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1516418457031,0.7867314219474792,0.1835503131151199,0.8286742568016052,288.973876953125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8201599121094,288.3670959472656,1.0,0.3689520359039306,1.0,1.0,0.0,1.0,-1.9620417356491089,1.9620386362075808,3.1054144074005308e-06,1.515005588531494,0.97725111246109,0.97725111246109,0.0,60.19528198242188,82.0,11033.6689453125,-0.0,632.0347290039062,1.0,283.2024841308594,289.6299133300781,289.1189270019531,290.05718994140625,293.1499938964844,293.1499938964844,283.1499938964844,2202.633056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0304521676152944,1.0,0.0,0.0,0.9700087904930116,0.9700161814689636,9.353490071362105e-08,4.224080562591553,4.224070549011231,1.0135076081496663e-05,0.0,0.0,-0.0,4134.599609375,0.0,29.200483322143555,1888.993408203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.9990000128746032,0.4729048609733581,0.3566771149635315,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161376953125,0.7576993703842163,0.169317752122879,0.163340538740158,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792419433594,0.8447592258453369,0.2351184785366058,0.1679134517908096,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.451904296875,0.705129861831665,0.1348275989294052,0.1304522901773452,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40826416015625,0.7728171944618225,0.1792672127485275,0.8222193717956543,286.3632507324219,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.681884765625,286.2244567871094,1.0,0.3728947639465332,1.0,1.0,0.0,1.0,-1.969233989715576,1.969230890274048,3.128628804915934e-06,1.521106839179993,0.9502325654029846,0.9502325654029846,0.0,63.6091423034668,82.0,11756.00390625,-0.0,648.9703369140625,1.0,283.1811828613281,286.0956726074219,290.247802734375,290.9403076171875,293.1499938964844,293.1499938964844,283.1499938964844,3344.346435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2127761840820312,1.0,0.0,0.0,1.1771103143692017,1.177113056182861,9.379321141977925e-08,4.264683246612549,4.264673709869385,9.796513950277586e-06,0.0,0.0,-0.0,3866.85107421875,0.0,50.51327896118164,1895.2679443359373,0.0,0.0,0.2480238378047943,1.0,0.0,3.0,1.0,0.0
12126360,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831970214844,0.9990000128746032,0.4588443040847778,0.3801046311855316,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.7377594113349915,0.1653578281402588,0.1600795835256576,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.8201192617416382,0.2273541241884231,0.162783533334732,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.684406042098999,0.1315822452306747,0.1278237700462341,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054443359375,0.7501875758171082,0.1738049387931823,0.8006865382194519,285.6902160644531,286.1398620605469,291.5633239746094,286.05206298828125,291.5606689453125,297.52642822265625,285.64288330078125,1.0,0.3757954835891723,1.0,1.0,0.0,1.0,-1.9582884311676023,1.9582853317260744,3.094660542046768e-06,1.5127239227294922,0.9406614303588868,0.9406614303588868,0.0,68.45194244384766,70.0,12188.2587890625,-0.0,656.6962890625,1.0,283.1661071777344,285.306396484375,290.52447509765625,291.407470703125,293.1499938964844,293.1499938964844,283.1499938964844,5244.6005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823946118354797,1.0,0.0,0.0,1.4575344324111938,1.4575382471084597,1.418144108811248e-07,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,3877.66943359375,0.0,96.14718627929688,1895.4320068359373,0.0,245.7681121826172,0.3073987960815429,1.0,0.0,3.0,1.0,0.0
12126420,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.9922913312911988,0.4363427460193634,0.3971797525882721,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.7120254635810852,0.1595610231161117,0.154178962111473,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.7855316400527954,0.216540053486824,0.1543466746807098,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.6575438976287842,0.1266788840293884,0.1229404211044311,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.7205914258956909,0.1649345010519027,0.7588815093040466,285.2178039550781,286.14678955078125,291.6566772460937,286.0821533203125,291.6539306640625,297.2939758300781,285.1983947753906,1.0,0.3736672103404999,1.0,1.0,0.0,1.0,-1.9057137966156008,1.905710935592652,2.9333964448596817e-06,1.4717460870742798,0.9248884916305542,0.9248884916305542,0.0,74.11925506591797,58.0,12652.65625,-0.0,635.2598876953125,1.0,283.15289306640625,284.7541198730469,289.9965515136719,291.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,9548.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748472809791565,1.0,0.0,0.0,1.9385379552841189,1.9385446310043333,2.50750701979996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.27001953125,0.0,227.27598571777344,1895.4371337890625,0.0,798.2149658203125,0.4044201374053955,1.0,0.0,3.0,1.0,0.0
12126480,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.9922913312911988,0.4363427460193634,0.3971797525882721,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.7120254635810852,0.1595610231161117,0.154178962111473,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.7855316400527954,0.216540053486824,0.1543466746807098,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.6575438976287842,0.1266788840293884,0.1229404211044311,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.7205914258956909,0.1649345010519027,0.7588815093040466,285.2178039550781,286.14678955078125,291.6566772460937,286.0821533203125,291.6539306640625,297.2939758300781,285.1983947753906,1.0,0.3736672103404999,1.0,1.0,0.0,1.0,-1.9057137966156008,1.905710935592652,2.9333964448596817e-06,1.4717460870742798,0.9248884916305542,0.9248884916305542,0.0,74.11925506591797,58.0,12652.65625,-0.0,635.2598876953125,1.0,283.15289306640625,284.7541198730469,289.9965515136719,291.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,9548.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748472809791565,1.0,0.0,0.0,1.9385379552841189,1.9385446310043333,2.50750701979996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.27001953125,0.0,227.27598571777344,1895.4371337890625,0.0,798.2149658203125,0.4044201374053955,1.0,0.0,3.0,1.0,0.0
12126540,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.981720805168152,0.4274984002113342,0.3864034116268158,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7037670612335205,0.1566029489040374,0.1507908552885055,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.774212121963501,0.2107748538255691,0.149593710899353,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6495894193649292,0.1239610463380813,0.1199143901467323,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7089558243751526,0.1593367308378219,0.7303957939147949,284.9971618652344,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2108459472656,284.98785400390625,1.0,0.3655897676944732,1.0,1.0,0.0,1.0,-1.8449625968933103,1.8449598550796509,2.752795808191877e-06,1.4240989685058594,0.9081469774246216,0.9081469774246216,0.0,73.79893493652344,46.0,12716.21484375,-0.0,590.03955078125,1.0,283.1503295898437,284.4963073730469,289.37176513671875,290.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,13752.2470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228593587875366,1.0,0.0,0.0,2.285407304763794,2.285416841506958,3.48514333836647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.61572265625,0.0,374.66357421875,1895.4371337890625,0.0,1063.3499755859375,0.4746269285678863,1.0,0.0,3.0,1.0,0.0
12126600,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.981720805168152,0.4274984002113342,0.3864034116268158,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7037670612335205,0.1566029489040374,0.1507908552885055,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.774212121963501,0.2107748538255691,0.149593710899353,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6495894193649292,0.1239610463380813,0.1199143901467323,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7089558243751526,0.1593367308378219,0.7303957939147949,284.9971618652344,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2108459472656,284.98785400390625,1.0,0.3655897676944732,1.0,1.0,0.0,1.0,-1.8449625968933103,1.8449598550796509,2.752795808191877e-06,1.4240989685058594,0.9081469774246216,0.9081469774246216,0.0,73.79893493652344,46.0,12716.21484375,-0.0,590.03955078125,1.0,283.1503295898437,284.4963073730469,289.37176513671875,290.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,13752.2470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228593587875366,1.0,0.0,0.0,2.285407304763794,2.285416841506958,3.48514333836647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.61572265625,0.0,374.66357421875,1895.4371337890625,0.0,1063.3499755859375,0.4746269285678863,1.0,0.0,3.0,1.0,0.0
12126660,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.99601948261261,0.4251231849193573,0.3830277621746063,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7164574861526489,0.1557357907295227,0.1492868959903717,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7861871719360352,0.2079484760761261,0.1470130234956741,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6604891419410706,0.1229550689458847,0.1183524802327156,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7180277705192566,0.1562838405370712,0.7130001187324524,284.8944396972656,286.14947509765625,291.84332275390625,286.1412353515625,291.8404541015625,297.1888427734375,284.8902587890625,1.0,0.3551369905471802,1.0,1.0,0.0,1.0,-1.813226222991944,1.8132236003875728,2.660849531821441e-06,1.3990085124969482,0.8909404873847961,0.8909404873847961,0.0,67.07398223876953,34.0,12795.2099609375,-0.0,547.1046752929688,1.0,283.1500244140625,284.370849609375,289.0500793457031,290.0323791503906,293.1499938964844,293.1499938964844,283.1499938964844,17397.00390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994402170181274,1.0,0.0,0.0,2.5190491676330566,2.519060611724853,4.234154289406433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.480712890625,0.0,505.2781372070313,1895.4371337890625,0.0,925.687744140625,0.5163882970809937,1.0,0.0,3.0,1.0,0.0
12126720,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.99601948261261,0.4251231849193573,0.3830277621746063,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7164574861526489,0.1557357907295227,0.1492868959903717,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7861871719360352,0.2079484760761261,0.1470130234956741,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6604891419410706,0.1229550689458847,0.1183524802327156,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7180277705192566,0.1562838405370712,0.7130001187324524,284.8944396972656,286.14947509765625,291.84332275390625,286.1412353515625,291.8404541015625,297.1888427734375,284.8902587890625,1.0,0.3551369905471802,1.0,1.0,0.0,1.0,-1.813226222991944,1.8132236003875728,2.660849531821441e-06,1.3990085124969482,0.8909404873847961,0.8909404873847961,0.0,67.07398223876953,34.0,12795.2099609375,-0.0,547.1046752929688,1.0,283.1500244140625,284.370849609375,289.0500793457031,290.0323791503906,293.1499938964844,293.1499938964844,283.1499938964844,17397.00390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994402170181274,1.0,0.0,0.0,2.5190491676330566,2.519060611724853,4.234154289406433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.480712890625,0.0,505.2781372070313,1895.4371337890625,0.0,925.687744140625,0.5163882970809937,1.0,0.0,3.0,1.0,0.0
12126780,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9990000128746032,0.4278821945190429,0.3602211773395538,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.733998715877533,0.1562408357858657,0.1492217481136322,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8051325678825378,0.2067609578371048,0.1457549184560775,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6780772805213928,0.1231313496828079,0.118012398481369,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7327412366867065,0.1549000740051269,0.7039210200309753,284.8565673828125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2015075683594,284.8542175292969,1.0,0.3426403403282165,1.0,1.0,0.0,1.0,-1.772955060005188,1.7729525566101074,2.54725773629616e-06,1.3674869537353516,0.8738161325454712,0.8738161325454712,0.0,59.66497421264648,25.0,12723.9697265625,-0.0,497.9582214355469,1.0,283.1499938964844,284.32489013671875,288.9803161621094,289.8978271484375,293.1499938964844,293.1499938964844,283.1499938964844,19304.8515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583013296127319,1.0,0.0,0.0,2.595569133758545,2.595581531524658,4.4952986399948713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.74072265625,0.0,557.178955078125,1895.4371337890625,0.0,722.07958984375,0.5320775508880615,1.0,0.0,3.0,1.0,0.0
12126840,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9990000128746032,0.4278821945190429,0.3602211773395538,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.733998715877533,0.1562408357858657,0.1492217481136322,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8051325678825378,0.2067609578371048,0.1457549184560775,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6780772805213928,0.1231313496828079,0.118012398481369,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7327412366867065,0.1549000740051269,0.7039210200309753,284.8565673828125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2015075683594,284.8542175292969,1.0,0.3426403403282165,1.0,1.0,0.0,1.0,-1.772955060005188,1.7729525566101074,2.54725773629616e-06,1.3674869537353516,0.8738161325454712,0.8738161325454712,0.0,59.66497421264648,25.0,12723.9697265625,-0.0,497.9582214355469,1.0,283.1499938964844,284.32489013671875,288.9803161621094,289.8978271484375,293.1499938964844,293.1499938964844,283.1499938964844,19304.8515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583013296127319,1.0,0.0,0.0,2.595569133758545,2.595581531524658,4.4952986399948713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.74072265625,0.0,557.178955078125,1895.4371337890625,0.0,722.07958984375,0.5320775508880615,1.0,0.0,3.0,1.0,0.0
12126900,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9990000128746032,0.4323078989982605,0.3444347679615021,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7448570132255554,0.1568535566329956,0.1495632082223892,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8164603114128113,0.2065498083829879,0.1454297453165054,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6893134117126465,0.1235440224409103,0.1181744039058685,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.742249071598053,0.1546719968318939,0.7016003131866455,284.848876953125,286.1199951171875,291.9833374023437,286.1845092773437,291.9803466796875,297.2214050292969,284.84796142578125,1.0,0.3361161351203918,1.0,1.0,0.0,1.0,-1.751427173614502,1.7514246702194214,2.4875669168977765e-06,1.350488781929016,0.8655110597610474,0.8655110597610474,0.0,55.8862419128418,25.0,12648.4765625,-0.0,473.0542602539063,1.0,283.1499938964844,284.3186340332031,288.99981689453125,289.8955383300781,293.1499938964844,293.1499938964844,283.1499938964844,19691.69921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398918390274048,1.0,0.0,0.0,2.589526891708374,2.589539289474488,4.474393620057527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.068115234375,0.0,555.8268432617188,1895.4371337890625,0.0,645.7108154296875,0.5339503884315491,1.0,0.0,3.0,1.0,0.0
12126960,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.9990000128746032,0.4382316768169403,0.3273403644561767,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.758017361164093,0.1576554626226425,0.1500980705022812,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8292295336723328,0.2065271437168121,0.1452501714229583,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7026094794273376,0.1241318956017494,0.1185135394334793,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7540229558944702,0.154711902141571,0.7005405426025391,284.84405517578125,286.13720703125,292.0299987792969,286.19873046875,292.0269775390625,297.2508544921875,284.8433837890625,1.0,0.3294462859630584,1.0,1.0,0.0,1.0,-1.7304624319076538,1.7304600477218628,2.430252834528801e-06,1.3339269161224363,0.8568108677864075,0.8568108677864075,0.0,52.02040863037109,28.0,12583.302734375,-0.0,448.7886657714844,1.0,283.1499938964844,284.3136291503906,289.0387878417969,289.9205017089844,293.1499938964844,293.1499938964844,283.1499938964844,20108.056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250349640846252,1.0,0.0,0.0,2.586162567138672,2.5861752033233643,4.4627753936765657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.611083984375,0.0,556.1416625976562,1895.4371337890625,0.0,589.9979248046875,0.5308394432067871,1.0,0.0,3.0,1.0,0.0
12127020,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.4523179233074188,0.3006376028060913,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7827893495559692,0.1597301214933395,0.1517165899276733,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.851886510848999,0.2069350481033325,0.1452866643667221,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7250993251800537,0.1257513165473938,0.1197109520435333,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7762051224708557,0.1554826200008392,0.7020496726036072,284.8563842773437,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3241271972656,284.8576965332031,1.0,0.3205348253250122,1.0,1.0,0.0,1.0,-1.703624248504639,1.7036218643188477,2.3577972569910344e-06,1.3125020265579224,0.840299665927887,0.840299665927887,0.0,46.46286010742188,31.0,12503.0556640625,-0.0,416.7467651367188,1.0,283.1499938964844,284.331787109375,289.1370544433594,290.0059814453125,293.1499938964844,293.1499938964844,283.1499938964844,20163.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068641901016235,1.0,0.0,0.0,2.524761199951172,2.524773120880127,4.2533775967967813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.291259765625,0.0,522.6299438476562,1895.4371337890625,0.0,528.4325561523438,0.5193478465080261,1.0,0.0,3.0,1.0,0.0
12127080,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.4523179233074188,0.3006376028060913,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7827893495559692,0.1597301214933395,0.1517165899276733,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.851886510848999,0.2069350481033325,0.1452866643667221,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7250993251800537,0.1257513165473938,0.1197109520435333,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7762051224708557,0.1554826200008392,0.7020496726036072,284.8563842773437,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3241271972656,284.8576965332031,1.0,0.3205348253250122,1.0,1.0,0.0,1.0,-1.703624248504639,1.7036218643188477,2.3577972569910344e-06,1.3125020265579224,0.840299665927887,0.840299665927887,0.0,46.46286010742188,31.0,12503.0556640625,-0.0,416.7467651367188,1.0,283.1499938964844,284.331787109375,289.1370544433594,290.0059814453125,293.1499938964844,293.1499938964844,283.1499938964844,20163.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068641901016235,1.0,0.0,0.0,2.524761199951172,2.524773120880127,4.2533775967967813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.291259765625,0.0,522.6299438476562,1895.4371337890625,0.0,528.4325561523438,0.5193478465080261,1.0,0.0,3.0,1.0,0.0
12127140,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.46689373254776,0.280130386352539,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8059011101722717,0.1622970402240753,0.1538934707641601,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8728827834129333,0.2078108340501785,0.1457178145647049,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7444648742675781,0.1278335750102996,0.1214376837015152,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7972036600112915,0.1569457352161407,0.7072414755821228,284.8906555175781,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.39898681640625,284.8932800292969,1.0,0.3149124383926391,1.0,1.0,0.0,1.0,-1.6904330253601074,1.6904306411743164,2.3225657059811056e-06,1.3018786907196045,0.8246209621429443,0.8246209621429443,0.0,42.64625930786133,49.0,12491.1064453125,-0.0,398.21685791015625,1.0,283.1499938964844,284.3731994628906,289.22772216796875,290.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,19734.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018011331558228,1.0,0.0,0.0,2.433500289916992,2.433511734008789,3.951447240524432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.931884765625,0.0,472.980224609375,1895.4371337890625,0.0,512.4778442382812,0.5049265623092651,1.0,0.0,3.0,1.0,0.0
12127200,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.46689373254776,0.280130386352539,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8059011101722717,0.1622970402240753,0.1538934707641601,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8728827834129333,0.2078108340501785,0.1457178145647049,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7444648742675781,0.1278335750102996,0.1214376837015152,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7972036600112915,0.1569457352161407,0.7072414755821228,284.8906555175781,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.39898681640625,284.8932800292969,1.0,0.3149124383926391,1.0,1.0,0.0,1.0,-1.6904330253601074,1.6904306411743164,2.3225657059811056e-06,1.3018786907196045,0.8246209621429443,0.8246209621429443,0.0,42.64625930786133,49.0,12491.1064453125,-0.0,398.21685791015625,1.0,283.1499938964844,284.3731994628906,289.22772216796875,290.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,19734.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018011331558228,1.0,0.0,0.0,2.433500289916992,2.433511734008789,3.951447240524432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.931884765625,0.0,472.980224609375,1895.4371337890625,0.0,512.4778442382812,0.5049265623092651,1.0,0.0,3.0,1.0,0.0
