time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127260,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.4794360697269439,0.2797723710536957,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8109394907951355,0.1652549654245376,0.1565972715616226,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8748890161514282,0.2090615630149841,0.1465243399143219,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.749085545539856,0.1302857249975204,0.1236697807908058,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8007023930549622,0.1588696986436844,0.7154138088226318,284.9400634765625,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.45928955078125,284.9446105957031,1.0,0.3180524706840515,1.0,1.0,0.0,1.0,-1.706687569618225,1.7066853046417236,2.3651941774005536e-06,1.3142969608306885,0.8099509477615356,0.8099509477615356,0.0,42.92366790771485,67.0,12664.2509765625,-0.0,408.23870849609375,1.0,283.1499938964844,284.4265441894531,289.2953491210937,290.17974853515625,293.1499938964844,293.1499938964844,283.1499938964844,19562.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048288702964783,1.0,0.0,0.0,2.360317707061768,2.360328435897827,3.717356946708605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.465087890625,0.0,436.40716552734375,1895.4371337890625,0.0,521.9584350585938,0.4916149377822876,1.0,0.0,3.0,1.0,0.0
12127320,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.4794360697269439,0.2797723710536957,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8109394907951355,0.1652549654245376,0.1565972715616226,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8748890161514282,0.2090615630149841,0.1465243399143219,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.749085545539856,0.1302857249975204,0.1236697807908058,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8007023930549622,0.1588696986436844,0.7154138088226318,284.9400634765625,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.45928955078125,284.9446105957031,1.0,0.3180524706840515,1.0,1.0,0.0,1.0,-1.706687569618225,1.7066853046417236,2.3651941774005536e-06,1.3142969608306885,0.8099509477615356,0.8099509477615356,0.0,42.92366790771485,67.0,12664.2509765625,-0.0,408.23870849609375,1.0,283.1499938964844,284.4265441894531,289.2953491210937,290.17974853515625,293.1499938964844,293.1499938964844,283.1499938964844,19562.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048288702964783,1.0,0.0,0.0,2.360317707061768,2.360328435897827,3.717356946708605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.465087890625,0.0,436.40716552734375,1895.4371337890625,0.0,521.9584350585938,0.4916149377822876,1.0,0.0,3.0,1.0,0.0
12127380,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.4870210289955139,0.2974531054496765,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7996252775192261,0.1685030609369278,0.1597204953432083,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8593509793281555,0.2106145322322845,0.1476431041955948,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7396499514579773,0.1330133825540542,0.1263060122728347,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7877318263053894,0.1609687209129333,0.7252693176269531,285.0106811523437,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.48272705078125,285.01641845703125,1.0,0.3280223906040191,1.0,1.0,0.0,1.0,-1.7479947805404663,1.7479922771453855,2.4765831767581403e-06,1.3465656042099,0.7966921329498291,0.7966921329498291,0.0,46.84067916870117,85.0,12997.26953125,-0.0,444.0247497558594,1.0,283.1499938964844,284.4970703125,289.3454284667969,290.2509155273437,293.1499938964844,293.1499938964844,283.1499938964844,19422.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123322010040283,1.0,0.0,0.0,2.2932887077331543,2.2932991981506348,3.509222210595908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.850341796875,0.0,404.76177978515625,1895.4371337890625,0.0,546.2359619140625,0.4794927835464477,1.0,0.0,3.0,1.0,0.0
12127440,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.4870210289955139,0.2974531054496765,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7996252775192261,0.1685030609369278,0.1597204953432083,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8593509793281555,0.2106145322322845,0.1476431041955948,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7396499514579773,0.1330133825540542,0.1263060122728347,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7877318263053894,0.1609687209129333,0.7252693176269531,285.0106811523437,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.48272705078125,285.01641845703125,1.0,0.3280223906040191,1.0,1.0,0.0,1.0,-1.7479947805404663,1.7479922771453855,2.4765831767581403e-06,1.3465656042099,0.7966921329498291,0.7966921329498291,0.0,46.84067916870117,85.0,12997.26953125,-0.0,444.0247497558594,1.0,283.1499938964844,284.4970703125,289.3454284667969,290.2509155273437,293.1499938964844,293.1499938964844,283.1499938964844,19422.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123322010040283,1.0,0.0,0.0,2.2932887077331543,2.2932991981506348,3.509222210595908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.850341796875,0.0,404.76177978515625,1895.4371337890625,0.0,546.2359619140625,0.4794927835464477,1.0,0.0,3.0,1.0,0.0
12127500,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9990000128746032,0.4889051020145416,0.3116039037704468,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7898157835006714,0.1702096462249755,0.1614077538251876,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8477063179016113,0.2114869505167007,0.1483030021190643,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7316496968269348,0.134458303451538,0.127747505903244,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7772228121757507,0.1620207130908966,0.7304719686508179,285.0521850585937,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.48028564453125,285.0584411621094,1.0,0.3350885212421417,1.0,1.0,0.0,1.0,-1.7757761478424072,1.7757736444473269,2.5533208827255294e-06,1.3683120012283323,0.7908320426940918,0.7908320426940918,0.0,50.01100540161133,85.0,13207.8740234375,-0.0,470.5971984863281,1.0,283.1499938964844,284.5375061035156,289.36627197265625,290.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,19367.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171186327934265,1.0,0.0,0.0,2.261680126190185,2.261690139770508,3.413152569464728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.236328125,0.0,390.4637145996094,1895.4371337890625,0.0,562.3235473632812,0.4738070964813232,1.0,0.0,3.0,1.0,0.0
12127560,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9990000128746032,0.4895767867565155,0.3285848796367645,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.7784985899925232,0.1719657927751541,0.1631691008806228,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8348894715309143,0.2124162316322326,0.1490236967802047,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7223680019378662,0.1359486877918243,0.1292611360549926,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.7653170824050903,0.1630582511425018,0.7357549071311951,285.0970153808594,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.469482421875,285.1035461425781,1.0,0.343300998210907,1.0,1.0,0.0,1.0,-1.8073023557662964,1.8072996139526367,2.6421271286380943e-06,1.3929959535598757,0.7850655913352966,0.7850655913352966,0.0,53.9465446472168,88.0,13442.58984375,-0.0,502.7251281738281,1.0,283.1499938964844,284.5803527832031,289.38531494140625,290.3173522949219,293.1499938964844,293.1499938964844,283.1499938964844,19284.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223997831344604,1.0,0.0,0.0,2.2324118614196777,2.232421875,3.325385762309452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.221435546875,0.0,377.4020080566406,1895.4371337890625,0.0,580.6351318359375,0.4685119092464447,1.0,0.0,3.0,1.0,0.0
12127620,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9990000128746032,0.4891908466815948,0.3554611802101135,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.7637612819671631,0.1755877137184143,0.1667684763669967,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8172314763069153,0.2143978029489517,0.1505333930253982,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.7095550298690796,0.1390208303928375,0.1323495656251907,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.7492554783821106,0.1650738716125488,0.7458725571632385,285.1853942871094,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.43682861328125,285.191162109375,1.0,0.3565879762172699,1.0,1.0,0.0,1.0,-1.861575722694397,1.861572861671448,2.7994638003292494e-06,1.4356358051300049,0.7750721573829651,0.7750721573829651,0.0,60.66476058959961,91.0,13866.9189453125,-0.0,560.292236328125,1.0,283.1499938964844,284.6634216308594,289.4185485839844,290.3787841796875,293.1499938964844,293.1499938964844,283.1499938964844,19142.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338934063911438,1.0,0.0,0.0,2.1780598163604736,2.1780693531036377,3.1654317922402697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.9892578125,0.0,354.0099182128906,1895.4371337890625,0.0,622.6061401367188,0.4587137401103973,1.0,0.0,3.0,1.0,0.0
12127680,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9990000128746032,0.4891908466815948,0.3554611802101135,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.7637612819671631,0.1755877137184143,0.1667684763669967,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8172314763069153,0.2143978029489517,0.1505333930253982,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.7095550298690796,0.1390208303928375,0.1323495656251907,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.7492554783821106,0.1650738716125488,0.7458725571632385,285.1853942871094,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.43682861328125,285.191162109375,1.0,0.3565879762172699,1.0,1.0,0.0,1.0,-1.861575722694397,1.861572861671448,2.7994638003292494e-06,1.4356358051300049,0.7750721573829651,0.7750721573829651,0.0,60.66476058959961,91.0,13866.9189453125,-0.0,560.292236328125,1.0,283.1499938964844,284.6634216308594,289.4185485839844,290.3787841796875,293.1499938964844,293.1499938964844,283.1499938964844,19142.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338934063911438,1.0,0.0,0.0,2.1780598163604736,2.1780693531036377,3.1654317922402697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.9892578125,0.0,354.0099182128906,1895.4371337890625,0.0,622.6061401367188,0.4587137401103973,1.0,0.0,3.0,1.0,0.0
12127740,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.4886600971221924,0.3776575922966003,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.7541645169258118,0.1793581396341323,0.1704820543527603,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.8039114475250244,0.2165332734584808,0.1521335542201995,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.7004180550575256,0.1422164887189865,0.1355290859937667,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.7381837368011475,0.167118951678276,0.7558581829071045,285.2682800292969,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4085998535156,285.27362060546875,1.0,0.3684328496456146,1.0,1.0,0.0,1.0,-1.9104211330413816,1.9104182720184328,2.9454747618729016e-06,1.4738951921463013,0.7666072249412537,0.7666072249412537,0.0,66.66641235351562,94.0,14256.6171875,-0.0,614.6309204101562,1.0,283.1499938964844,284.7414855957031,289.44342041015625,290.4294738769531,293.1499938964844,293.1499938964844,283.1499938964844,19000.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451987981796265,1.0,0.0,0.0,2.130281686782837,2.130290985107422,3.028080755029805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.199462890625,0.0,334.2254638671875,1895.4371337890625,0.0,666.8654174804688,0.4501016139984131,1.0,0.0,3.0,1.0,0.0
12127800,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.4886600971221924,0.3776575922966003,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.7541645169258118,0.1793581396341323,0.1704820543527603,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.8039114475250244,0.2165332734584808,0.1521335542201995,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.7004180550575256,0.1422164887189865,0.1355290859937667,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.7381837368011475,0.167118951678276,0.7558581829071045,285.2682800292969,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4085998535156,285.27362060546875,1.0,0.3684328496456146,1.0,1.0,0.0,1.0,-1.9104211330413816,1.9104182720184328,2.9454747618729016e-06,1.4738951921463013,0.7666072249412537,0.7666072249412537,0.0,66.66641235351562,94.0,14256.6171875,-0.0,614.6309204101562,1.0,283.1499938964844,284.7414855957031,289.44342041015625,290.4294738769531,293.1499938964844,293.1499938964844,283.1499938964844,19000.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451987981796265,1.0,0.0,0.0,2.130281686782837,2.130290985107422,3.028080755029805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.199462890625,0.0,334.2254638671875,1895.4371337890625,0.0,666.8654174804688,0.4501016139984131,1.0,0.0,3.0,1.0,0.0
12127860,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.9990000128746032,0.4884157478809356,0.3963243067264557,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.7478945255279541,0.1832832396030426,0.1743182390928268,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.793723464012146,0.2188215851783752,0.1538242399692535,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.6943865418434143,0.1455392241477966,0.1388060003519058,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.7303158044815063,0.16928032040596,0.7661843299865723,285.3475341796875,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.387939453125,285.3525390625,1.0,0.3791044950485229,1.0,1.0,0.0,1.0,-1.955811142921448,1.95580804347992,3.0848925689497264e-06,1.5093852281570437,0.7596920132637024,0.7596920132637024,0.0,72.07573699951172,82.0,14628.2353515625,-0.0,666.8665771484375,1.0,283.1499938964844,284.81561279296875,289.46343994140625,290.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18854.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555364191532135,1.0,0.0,0.0,2.089306592941284,2.08931565284729,2.912713057412475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.56494140625,0.0,317.7855529785156,1895.4371337890625,0.0,709.3238525390625,0.442700445652008,1.0,0.0,3.0,1.0,0.0
12127920,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.9990000128746032,0.4884157478809356,0.3963243067264557,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.7478945255279541,0.1832832396030426,0.1743182390928268,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.793723464012146,0.2188215851783752,0.1538242399692535,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.6943865418434143,0.1455392241477966,0.1388060003519058,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.7303158044815063,0.16928032040596,0.7661843299865723,285.3475341796875,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.387939453125,285.3525390625,1.0,0.3791044950485229,1.0,1.0,0.0,1.0,-1.955811142921448,1.95580804347992,3.0848925689497264e-06,1.5093852281570437,0.7596920132637024,0.7596920132637024,0.0,72.07573699951172,82.0,14628.2353515625,-0.0,666.8665771484375,1.0,283.1499938964844,284.81561279296875,289.46343994140625,290.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18854.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555364191532135,1.0,0.0,0.0,2.089306592941284,2.08931565284729,2.912713057412475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.56494140625,0.0,317.7855529785156,1895.4371337890625,0.0,709.3238525390625,0.442700445652008,1.0,0.0,3.0,1.0,0.0
12127980,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.9990000128746032,0.4900593757629394,0.399189680814743,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.7513770461082458,0.1873425990343094,0.1781464219093322,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.7947210669517517,0.2212345749139785,0.1555043309926986,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.6983177661895752,0.1489680111408233,0.1420479714870453,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.7316887378692627,0.1715807914733886,0.7764422297477722,285.4140319824219,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3818359375,285.4176025390625,1.0,0.3831046223640442,1.0,1.0,0.0,1.0,-1.9820972681045528,1.982094049453736,3.167780278090504e-06,1.5302642583847046,0.7541671395301819,0.7541671395301819,0.0,73.43016052246094,70.0,14898.521484375,-0.0,692.1234741210938,1.0,283.1499938964844,284.876953125,289.4814758300781,290.5104675292969,293.1499938964844,293.1499938964844,283.1499938964844,18713.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641629099845886,1.0,0.0,0.0,2.0550975799560547,2.0551066398620605,2.818112534441753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.088623046875,0.0,304.4129943847656,1895.4371337890625,0.0,748.20947265625,0.4365015923976898,1.0,0.0,3.0,1.0,0.0
12128040,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.9990000128746032,0.4900593757629394,0.399189680814743,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.7513770461082458,0.1873425990343094,0.1781464219093322,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.7947210669517517,0.2212345749139785,0.1555043309926986,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.6983177661895752,0.1489680111408233,0.1420479714870453,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.7316887378692627,0.1715807914733886,0.7764422297477722,285.4140319824219,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3818359375,285.4176025390625,1.0,0.3831046223640442,1.0,1.0,0.0,1.0,-1.9820972681045528,1.982094049453736,3.167780278090504e-06,1.5302642583847046,0.7541671395301819,0.7541671395301819,0.0,73.43016052246094,70.0,14898.521484375,-0.0,692.1234741210938,1.0,283.1499938964844,284.876953125,289.4814758300781,290.5104675292969,293.1499938964844,293.1499938964844,283.1499938964844,18713.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641629099845886,1.0,0.0,0.0,2.0550975799560547,2.0551066398620605,2.818112534441753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.088623046875,0.0,304.4129943847656,1895.4371337890625,0.0,748.20947265625,0.4365015923976898,1.0,0.0,3.0,1.0,0.0
12128100,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.9990000128746032,0.4924326539039612,0.3954756259918213,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.7562652826309204,0.1894245892763137,0.1800603866577148,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.7987414598464966,0.2224848270416259,0.156339481472969,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.7034367918968201,0.1507255434989929,0.1436598598957061,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.7353155016899109,0.172805368900299,0.7816410660743713,285.4407958984375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3881225585937,285.4439392089844,1.0,0.3832354545593261,1.0,1.0,0.0,1.0,-1.9891222715377808,1.989119052886963,3.190225243088207e-06,1.5359017848968506,0.7519695162773132,0.7519695162773132,0.0,72.74085235595703,70.0,14997.1533203125,-0.0,695.4124755859375,1.0,283.1499938964844,284.9019470214844,289.48907470703125,290.5255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18657.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678402781486511,1.0,0.0,0.0,2.040018320083618,2.040027141571045,2.7769084454121185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.3603515625,0.0,298.6708374023437,1895.4371337890625,0.0,765.0692749023438,0.4337818920612335,1.0,0.0,3.0,1.0,0.0
12128160,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.9990000128746032,0.4959058761596679,0.3889555633068084,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7630675435066223,0.1915433257818222,0.1819832772016525,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.8047734498977661,0.2237643301486969,0.1571764200925827,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.7103193998336792,0.1525137275457382,0.1452749371528625,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.7406867146492004,0.1740895360708236,0.7869728803634644,285.4640808105469,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.4002685546875,285.4667358398437,1.0,0.3823345601558685,1.0,1.0,0.0,1.0,-1.992953181266785,1.9929499626159668,3.202580046490766e-06,1.5390280485153198,0.7498078942298889,0.7498078942298889,0.0,71.32838439941406,73.0,15079.0908203125,-0.0,693.69482421875,1.0,283.1499938964844,284.923583984375,289.4960021972656,290.5386047363281,293.1499938964844,293.1499938964844,283.1499938964844,18583.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709545612335205,1.0,0.0,0.0,2.027034282684326,2.027043104171753,2.741672631145775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.80810546875,0.0,293.6824035644531,1895.4371337890625,0.0,779.6342163085938,0.431403249502182,1.0,0.0,3.0,1.0,0.0
12128220,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120849609375,0.9990000128746032,0.5045596361160278,0.3819961547851562,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.7733377814292908,0.1959220170974731,0.1860081553459167,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51123046875,0.8126767873764038,0.2264403700828552,0.1589659452438354,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.719935417175293,0.1562109589576721,0.1486663818359375,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.7484360337257385,0.176869511604309,0.7988085746765137,285.5116882324219,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4335327148437,285.51483154296875,1.0,0.3837764859199524,1.0,1.0,0.0,1.0,-2.0098540782928467,2.00985074043274,3.2565931178396568e-06,1.5522863864898682,0.7467066645622253,0.7467066645622253,0.0,70.17845916748047,76.0,15293.0166015625,-0.0,703.418701171875,1.0,283.1499938964844,284.9679870605469,289.5105285644531,290.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18457.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575727105140686,1.0,0.0,0.0,2.004889965057373,2.0048985481262207,2.682097033357423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.161865234375,0.0,285.30419921875,1895.4371337890625,0.0,802.4733276367188,0.4273490905761719,1.0,0.0,3.0,1.0,0.0
12128280,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120849609375,0.9990000128746032,0.5045596361160278,0.3819961547851562,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.7733377814292908,0.1959220170974731,0.1860081553459167,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51123046875,0.8126767873764038,0.2264403700828552,0.1589659452438354,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.719935417175293,0.1562109589576721,0.1486663818359375,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.7484360337257385,0.176869511604309,0.7988085746765137,285.5116882324219,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4335327148437,285.51483154296875,1.0,0.3837764859199524,1.0,1.0,0.0,1.0,-2.0098540782928467,2.00985074043274,3.2565931178396568e-06,1.5522863864898682,0.7467066645622253,0.7467066645622253,0.0,70.17845916748047,76.0,15293.0166015625,-0.0,703.418701171875,1.0,283.1499938964844,284.9679870605469,289.5105285644531,290.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18457.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575727105140686,1.0,0.0,0.0,2.004889965057373,2.0048985481262207,2.682097033357423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.161865234375,0.0,285.30419921875,1895.4371337890625,0.0,802.4733276367188,0.4273490905761719,1.0,0.0,3.0,1.0,0.0
12128340,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.9990000128746032,0.5134321451187134,0.3785718083381653,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.7816551327705383,0.2004788070917129,0.1902367025613784,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.8181409239768982,0.2292673587799072,0.1608861088752746,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.7273047566413879,0.160052940249443,0.1522317081689834,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.7545395493507385,0.1798761188983917,0.8118952512741089,285.5630187988281,285.75,293.1499938964844,286.50994873046875,293.1474609375,297.46551513671875,285.5662536621094,1.0,0.3867241442203522,1.0,1.0,0.0,1.0,-2.0331201553344727,2.033116817474365,3.3318840451102005e-06,1.5706205368041992,0.7450405359268188,0.7450405359268188,0.0,70.02254486083984,79.0,15555.73828125,-0.0,721.9568481445312,1.0,283.1499938964844,285.0140075683594,289.53143310546875,290.5982360839844,293.1499938964844,293.1499938964844,283.1499938964844,18326.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799007415771484,1.0,0.0,0.0,1.9890838861465447,1.9890923500061035,2.639973502027715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.503173828125,0.0,279.2550048828125,1895.4371337890625,0.0,822.969970703125,0.4243902862071991,1.0,0.0,3.0,1.0,0.0
12128400,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.9990000128746032,0.5134321451187134,0.3785718083381653,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.7816551327705383,0.2004788070917129,0.1902367025613784,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.8181409239768982,0.2292673587799072,0.1608861088752746,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.7273047566413879,0.160052940249443,0.1522317081689834,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.7545395493507385,0.1798761188983917,0.8118952512741089,285.5630187988281,285.75,293.1499938964844,286.50994873046875,293.1474609375,297.46551513671875,285.5662536621094,1.0,0.3867241442203522,1.0,1.0,0.0,1.0,-2.0331201553344727,2.033116817474365,3.3318840451102005e-06,1.5706205368041992,0.7450405359268188,0.7450405359268188,0.0,70.02254486083984,79.0,15555.73828125,-0.0,721.9568481445312,1.0,283.1499938964844,285.0140075683594,289.53143310546875,290.5982360839844,293.1499938964844,293.1499938964844,283.1499938964844,18326.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799007415771484,1.0,0.0,0.0,1.9890838861465447,1.9890923500061035,2.639973502027715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.503173828125,0.0,279.2550048828125,1895.4371337890625,0.0,822.969970703125,0.4243902862071991,1.0,0.0,3.0,1.0,0.0
12128460,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.9990000128746032,0.5216974020004272,0.3782177269458771,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.7877966165542603,0.2048563212156295,0.194456085562706,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148986816406,0.8214004635810852,0.2318997830152511,0.1627854108810424,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141357421875,0.7326602935791016,0.1636756360530853,0.1557528376579284,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.7587141394615173,0.1826973408460617,0.8249754309654236,285.6153564453125,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.48992919921875,285.6185607910156,1.0,0.3908261656761169,1.0,1.0,0.0,1.0,-2.0599799156188965,2.05997633934021,3.419997938181041e-06,1.591804027557373,0.7449215054512024,0.7449215054512024,0.0,70.6655044555664,82.0,15857.337890625,-0.0,746.6996459960938,1.0,283.1499938964844,285.0592041015625,289.55926513671875,290.6416320800781,293.1499938964844,293.1499938964844,283.1499938964844,18187.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842745304107666,1.0,0.0,0.0,1.9799342155456543,1.9799426794052124,2.6157422894357296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.434814453125,0.0,275.5392150878906,1895.4371337890625,0.0,844.9835815429688,0.4225770533084869,1.0,0.0,3.0,1.0,0.0
12128520,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.9990000128746032,0.5216974020004272,0.3782177269458771,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.7877966165542603,0.2048563212156295,0.194456085562706,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148986816406,0.8214004635810852,0.2318997830152511,0.1627854108810424,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141357421875,0.7326602935791016,0.1636756360530853,0.1557528376579284,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.7587141394615173,0.1826973408460617,0.8249754309654236,285.6153564453125,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.48992919921875,285.6185607910156,1.0,0.3908261656761169,1.0,1.0,0.0,1.0,-2.0599799156188965,2.05997633934021,3.419997938181041e-06,1.591804027557373,0.7449215054512024,0.7449215054512024,0.0,70.6655044555664,82.0,15857.337890625,-0.0,746.6996459960938,1.0,283.1499938964844,285.0592041015625,289.55926513671875,290.6416320800781,293.1499938964844,293.1499938964844,283.1499938964844,18187.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842745304107666,1.0,0.0,0.0,1.9799342155456543,1.9799426794052124,2.6157422894357296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.434814453125,0.0,275.5392150878906,1895.4371337890625,0.0,844.9835815429688,0.4225770533084869,1.0,0.0,3.0,1.0,0.0
12128580,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.9990000128746032,0.5288472771644592,0.3812260627746582,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.7910050749778748,0.2088669091463089,0.1983391493558883,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.8219684958457947,0.2341830432415008,0.1644437760114669,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.7353808879852295,0.166874811053276,0.1588875502347946,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.666015625,0.7601245045661926,0.1850932389497757,0.8362517952919006,285.6669311523437,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.5032958984375,285.6700134277344,1.0,0.3956840932369232,1.0,1.0,0.0,1.0,-2.087555408477783,2.087552070617676,3.5117466268275166e-06,1.613542079925537,0.746530294418335,0.746530294418335,0.0,72.09584045410156,85.0,16191.1201171875,-0.0,775.4330444335938,1.0,283.1499938964844,285.101806640625,289.5956115722656,290.6954040527344,293.1499938964844,293.1499938964844,283.1499938964844,18038.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888962745666504,1.0,0.0,0.0,1.978005528450012,1.9780138731002808,2.610648550671613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.137451171875,0.0,274.2723693847656,1895.4371337890625,0.0,868.8504638671875,0.421999990940094,1.0,0.0,3.0,1.0,0.0
12128640,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.9990000128746032,0.5288472771644592,0.3812260627746582,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.7910050749778748,0.2088669091463089,0.1983391493558883,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.8219684958457947,0.2341830432415008,0.1644437760114669,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.7353808879852295,0.166874811053276,0.1588875502347946,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.666015625,0.7601245045661926,0.1850932389497757,0.8362517952919006,285.6669311523437,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.5032958984375,285.6700134277344,1.0,0.3956840932369232,1.0,1.0,0.0,1.0,-2.087555408477783,2.087552070617676,3.5117466268275166e-06,1.613542079925537,0.746530294418335,0.746530294418335,0.0,72.09584045410156,85.0,16191.1201171875,-0.0,775.4330444335938,1.0,283.1499938964844,285.101806640625,289.5956115722656,290.6954040527344,293.1499938964844,293.1499938964844,283.1499938964844,18038.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888962745666504,1.0,0.0,0.0,1.978005528450012,1.9780138731002808,2.610648550671613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.137451171875,0.0,274.2723693847656,1895.4371337890625,0.0,868.8504638671875,0.421999990940094,1.0,0.0,3.0,1.0,0.0
12128700,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69244384765625,0.9990000128746032,0.5320329070091248,0.3836315870285034,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.7918312549591064,0.2107910066843032,0.200198695063591,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.691650390625,0.8215613961219788,0.2352529913187027,0.165219098329544,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.7360368967056274,0.1683704704046249,0.1603515446186065,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.7600785493850708,0.1861797422170639,0.8413739204406738,285.6921081542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50653076171875,285.69512939453125,1.0,0.3983106911182403,1.0,1.0,0.0,1.0,-2.1015191078186035,2.101515531539917,3.558658818292315e-06,1.6245185136795044,0.7480971813201904,0.7480971813201904,0.0,73.02608489990234,85.0,16369.3740234375,-0.0,790.9791259765625,1.0,283.1499938964844,285.121826171875,289.616943359375,290.7262268066406,293.1499938964844,293.1499938964844,283.1499938964844,17965.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913967490196228,1.0,0.0,0.0,1.9797139167785645,1.979722261428833,2.615159928609501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.343017578125,0.0,274.5628662109375,1895.4371337890625,0.0,882.0257568359375,0.4221803247928619,1.0,0.0,3.0,1.0,0.0
12128760,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.9990000128746032,0.5349934697151184,0.3864870369434356,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.7922806143760681,0.2126790136098861,0.2020224779844284,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.820824921131134,0.2362921088933944,0.1659720838069915,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154846191406,0.7363477945327759,0.1698150783777237,0.1617654860019683,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.7596638202667236,0.1872085481882095,0.8462309241294861,285.7165832519531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5079345703125,285.719482421875,1.0,0.4010358154773712,1.0,1.0,0.0,1.0,-2.115574836730957,2.1155712604522705,3.606164455050021e-06,1.6355324983596802,0.7499994039535522,0.7499994039535522,0.0,74.06719207763672,88.0,16556.291015625,-0.0,807.1921997070312,1.0,283.1499938964844,285.140625,289.64019775390625,290.7596130371094,293.1499938964844,293.1499938964844,283.1499938964844,17878.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940625071525574,1.0,0.0,0.0,1.983801245689392,1.9838097095489504,2.6259698415742605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.511474609375,0.0,275.6105041503906,1895.4371337890625,0.0,896.2786254882812,0.422750324010849,1.0,0.0,3.0,1.0,0.0
12128820,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.9990000128746032,0.5403459072113037,0.3932069838047027,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.7923632860183716,0.2163799405097961,0.2055975943803787,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.8186456561088562,0.2383054792881012,0.167433276772499,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.736211895942688,0.172586590051651,0.1644801199436187,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.7580315470695496,0.189127892255783,0.8553171157836914,285.76348876953125,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.50653076171875,285.76617431640625,1.0,0.4067020416259765,1.0,1.0,0.0,1.0,-2.1438677310943604,2.143864154815674,3.7026034078735393e-06,1.6575690507888794,0.7554388046264648,0.7554388046264648,0.0,76.40846252441406,91.0,16952.671875,-0.0,841.3131103515625,1.0,283.1499938964844,285.1748046875,289.6918640136719,290.8332214355469,293.1499938964844,293.1499938964844,283.1499938964844,17709.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999264717102051,1.0,0.0,0.0,1.9976928234100344,1.9977012872695925,2.662875147052546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.266357421875,0.0,279.72052001953125,1895.4371337890625,0.0,928.3906860351562,0.4249000251293182,1.0,0.0,3.0,1.0,0.0
12128880,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.9990000128746032,0.5403459072113037,0.3932069838047027,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.7923632860183716,0.2163799405097961,0.2055975943803787,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.8186456561088562,0.2383054792881012,0.167433276772499,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.736211895942688,0.172586590051651,0.1644801199436187,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.7580315470695496,0.189127892255783,0.8553171157836914,285.76348876953125,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.50653076171875,285.76617431640625,1.0,0.4067020416259765,1.0,1.0,0.0,1.0,-2.1438677310943604,2.143864154815674,3.7026034078735393e-06,1.6575690507888794,0.7554388046264648,0.7554388046264648,0.0,76.40846252441406,91.0,16952.671875,-0.0,841.3131103515625,1.0,283.1499938964844,285.1748046875,289.6918640136719,290.8332214355469,293.1499938964844,293.1499938964844,283.1499938964844,17709.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999264717102051,1.0,0.0,0.0,1.9976928234100344,1.9977012872695925,2.662875147052546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.266357421875,0.0,279.72052001953125,1895.4371337890625,0.0,928.3906860351562,0.4249000251293182,1.0,0.0,3.0,1.0,0.0
12128940,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072204589844,0.9990000128746032,0.5450651049613953,0.4008747041225433,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064270019531,0.7917187809944153,0.2200143188238144,0.2091105133295059,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065795898437,0.8158380389213562,0.2402589321136474,0.168854534626007,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.7353852391242981,0.1752368509769439,0.1670799106359481,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.7556824684143066,0.190899908542633,0.8637419939041138,285.80694580078125,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.50103759765625,285.80938720703125,1.0,0.412558913230896,1.0,1.0,0.0,1.0,-2.1722450256347656,2.1722412109375,3.800449121627025e-06,1.6795161962509155,0.7629612684249878,0.7629612684249878,0.0,79.01066589355469,94.0,17379.671875,-0.0,877.2952270507812,1.0,283.1499938964844,285.2036437988281,289.7493591308594,290.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,17533.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065181493759155,1.0,0.0,0.0,2.019982099533081,2.0199906826019287,2.722628664741933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.08935546875,0.0,286.813232421875,1895.4371337890625,0.0,965.6989135742188,0.4285162389278412,1.0,0.0,3.0,1.0,0.0
12129000,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072204589844,0.9990000128746032,0.5450651049613953,0.4008747041225433,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064270019531,0.7917187809944153,0.2200143188238144,0.2091105133295059,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065795898437,0.8158380389213562,0.2402589321136474,0.168854534626007,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.7353852391242981,0.1752368509769439,0.1670799106359481,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.7556824684143066,0.190899908542633,0.8637419939041138,285.80694580078125,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.50103759765625,285.80938720703125,1.0,0.412558913230896,1.0,1.0,0.0,1.0,-2.1722450256347656,2.1722412109375,3.800449121627025e-06,1.6795161962509155,0.7629612684249878,0.7629612684249878,0.0,79.01066589355469,94.0,17379.671875,-0.0,877.2952270507812,1.0,283.1499938964844,285.2036437988281,289.7493591308594,290.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,17533.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065181493759155,1.0,0.0,0.0,2.019982099533081,2.0199906826019287,2.722628664741933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.08935546875,0.0,286.813232421875,1895.4371337890625,0.0,965.6989135742188,0.4285162389278412,1.0,0.0,3.0,1.0,0.0
12129060,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.9990000128746032,0.5492433309555054,0.4091233015060425,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.7906650900840759,0.2236083745956421,0.2125866562128067,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460693359375,0.8126786947250366,0.2421849370002746,0.1702560484409332,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.7341641187667847,0.1778102219104766,0.1696032881736755,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.752929151058197,0.1925541907548904,0.8716428875923157,285.8464050292969,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4926147460937,285.8485717773437,1.0,0.4185167551040649,1.0,1.0,0.0,1.0,-2.2005319595336914,2.2005279064178467,3.899367129633902e-06,1.7014058828353882,0.7726667523384094,0.7726667523384094,0.0,81.79871368408203,97.0,17836.26953125,-0.0,914.7402954101562,1.0,283.1499938964844,285.2266540527344,289.8116455078125,291.0035095214844,293.1499938964844,293.1499938964844,283.1499938964844,17352.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137812733650208,1.0,0.0,0.0,2.050819635391236,2.050828218460083,2.806391989906843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.69677734375,0.0,297.1214599609375,1895.4371337890625,0.0,1008.2095947265624,0.4336438775062561,1.0,0.0,3.0,1.0,0.0
