time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129120,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.9990000128746032,0.5492433309555054,0.4091233015060425,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.7906650900840759,0.2236083745956421,0.2125866562128067,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460693359375,0.8126786947250366,0.2421849370002746,0.1702560484409332,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.7341641187667847,0.1778102219104766,0.1696032881736755,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.752929151058197,0.1925541907548904,0.8716428875923157,285.8464050292969,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4926147460937,285.8485717773437,1.0,0.4185167551040649,1.0,1.0,0.0,1.0,-2.2005319595336914,2.2005279064178467,3.899367129633902e-06,1.7014058828353882,0.7726667523384094,0.7726667523384094,0.0,81.79871368408203,97.0,17836.26953125,-0.0,914.7402954101562,1.0,283.1499938964844,285.2266540527344,289.8116455078125,291.0035095214844,293.1499938964844,293.1499938964844,283.1499938964844,17352.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137812733650208,1.0,0.0,0.0,2.050819635391236,2.050828218460083,2.806391989906843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.69677734375,0.0,297.1214599609375,1895.4371337890625,0.0,1008.2095947265624,0.4336438775062561,1.0,0.0,3.0,1.0,0.0
12129180,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.9990000128746032,0.552970826625824,0.4177048206329345,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.7894033193588257,0.2271728366613388,0.216037705540657,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.8093352913856506,0.2440937161445617,0.1716489344835281,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.7327365875244141,0.1803218722343444,0.1720719933509826,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.7499718070030212,0.1941085159778595,0.8791014552116394,285.8815612792969,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4822082519531,285.88348388671875,1.0,0.424511194229126,1.0,1.0,0.0,1.0,-2.2285819053649902,2.228577852249145,3.999050932179671e-06,1.7232593297958374,0.7846493721008301,0.7846493721008301,0.0,84.72037506103516,100.0,18321.025390625,-0.0,953.3319702148438,1.0,283.1499938964844,285.2436218261719,289.8779602050781,291.0980834960937,293.1499938964844,293.1499938964844,283.1499938964844,17169.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216272115707397,1.0,0.0,0.0,2.0901944637298584,2.090203285217285,2.915189440955146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.851318359375,0.0,310.89990234375,1895.4371337890625,0.0,1055.7379150390625,0.4403031468391418,1.0,0.0,3.0,1.0,0.0
12129240,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.9990000128746032,0.552970826625824,0.4177048206329345,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.7894033193588257,0.2271728366613388,0.216037705540657,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.8093352913856506,0.2440937161445617,0.1716489344835281,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.7327365875244141,0.1803218722343444,0.1720719933509826,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.7499718070030212,0.1941085159778595,0.8791014552116394,285.8815612792969,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4822082519531,285.88348388671875,1.0,0.424511194229126,1.0,1.0,0.0,1.0,-2.2285819053649902,2.228577852249145,3.999050932179671e-06,1.7232593297958374,0.7846493721008301,0.7846493721008301,0.0,84.72037506103516,100.0,18321.025390625,-0.0,953.3319702148438,1.0,283.1499938964844,285.2436218261719,289.8779602050781,291.0980834960937,293.1499938964844,293.1499938964844,283.1499938964844,17169.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216272115707397,1.0,0.0,0.0,2.0901944637298584,2.090203285217285,2.915189440955146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.851318359375,0.0,310.89990234375,1895.4371337890625,0.0,1055.7379150390625,0.4403031468391418,1.0,0.0,3.0,1.0,0.0
12129300,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.9990000128746032,0.554684579372406,0.4220766425132751,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.7887282371520996,0.2289452403783798,0.2177549600601196,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.807614266872406,0.2450383305549621,0.1723405122756958,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.7319730520248413,0.1815546154975891,0.1732859462499618,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.7484517097473145,0.1948515027761459,0.8826806545257568,285.8975524902344,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.4765625,285.8993530273437,1.0,0.4275071918964386,1.0,1.0,0.0,1.0,-2.2424840927124023,2.2424800395965576,4.04895399697125e-06,1.7340903282165527,0.7915286421775818,0.7915286421775818,0.0,86.21879577636719,100.0,18573.375,-0.0,972.9780883789062,1.0,283.1499938964844,285.2498779296875,289.9124450683594,291.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,17078.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257405281066895,1.0,0.0,0.0,2.1130154132843018,2.1130242347717285,2.979193141072756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.313232421875,0.0,319.17022705078125,1895.4371337890625,0.0,1081.3045654296875,0.4442037343978882,1.0,0.0,3.0,1.0,0.0
12129360,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.9990000128746032,0.5563030242919922,0.426488995552063,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.7880340814590454,0.2307115346193313,0.2194670438766479,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.8058627843856812,0.2459746599197387,0.173027291893959,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.7311844229698181,0.1827718913555145,0.1744860410690307,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.7469144463539124,0.1955727189779281,0.8861641883850098,285.9124755859375,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4707336425781,285.9141540527344,1.0,0.4304963648319244,1.0,1.0,0.0,1.0,-2.256291627883911,2.2562875747680664,4.098749286640668e-06,1.7447936534881592,0.798622727394104,0.798622727394104,0.0,87.73688507080078,103.0,18831.685546875,-0.0,992.8234252929688,1.0,283.1499938964844,285.25469970703125,289.9477233886719,291.1978759765625,293.1499938964844,293.1499938964844,283.1499938964844,16995.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629967212677002,1.0,0.0,0.0,2.13776969909668,2.137778759002685,3.049405563615437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.29248046875,0.0,328.3906555175781,1895.4371337890625,0.0,1108.0311279296875,0.4484616219997406,1.0,0.0,3.0,1.0,0.0
12129420,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420166015625,0.9990000128746032,0.5592854022979736,0.435340404510498,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.7866541147232056,0.2342324554920196,0.2228791415691375,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.8023641705513,0.2478256821632385,0.1743859648704528,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.7295866012573242,0.1851653158664703,0.1768471449613571,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.7438494563102722,0.1969579607248306,0.8928698897361755,285.9418029785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4587097167969,285.9434814453125,1.0,0.4364377558231354,1.0,1.0,0.0,1.0,-2.283546209335327,2.283541917800904,4.19850130128907e-06,1.7662125825881958,0.8120427131652832,0.8120427131652832,0.0,90.82376861572266,106.0,19356.96484375,-0.0,1032.9930419921875,1.0,283.1499938964844,285.2635803222656,290.0199279785156,291.3011779785156,293.1499938964844,293.1499938964844,283.1499938964844,16928.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386522650718689,1.0,0.0,0.0,2.1881749629974365,2.1881844997406006,3.194901694314467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.091796875,0.0,348.23504638671875,1895.4371337890625,0.0,1164.3634033203125,0.4573237299919128,1.0,0.0,3.0,1.0,0.0
12129480,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420166015625,0.9990000128746032,0.5592854022979736,0.435340404510498,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.7866541147232056,0.2342324554920196,0.2228791415691375,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.8023641705513,0.2478256821632385,0.1743859648704528,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.7295866012573242,0.1851653158664703,0.1768471449613571,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.7438494563102722,0.1969579607248306,0.8928698897361755,285.9418029785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4587097167969,285.9434814453125,1.0,0.4364377558231354,1.0,1.0,0.0,1.0,-2.283546209335327,2.283541917800904,4.19850130128907e-06,1.7662125825881958,0.8120427131652832,0.8120427131652832,0.0,90.82376861572266,106.0,19356.96484375,-0.0,1032.9930419921875,1.0,283.1499938964844,285.2635803222656,290.0199279785156,291.3011779785156,293.1499938964844,293.1499938964844,283.1499938964844,16928.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386522650718689,1.0,0.0,0.0,2.1881749629974365,2.1881844997406006,3.194901694314467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.091796875,0.0,348.23504638671875,1895.4371337890625,0.0,1164.3634033203125,0.4573237299919128,1.0,0.0,3.0,1.0,0.0
12129540,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.9990000128746032,0.5619689226150513,0.4441898763179779,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7853201031684875,0.2377493381500244,0.2262855768203735,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7989479899406433,0.2496558129787445,0.1757296323776245,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.7279890179634094,0.1875121891498565,0.1791633665561676,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.7408283948898315,0.1982788741588592,0.8992785215377808,285.9713134765625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4466552734375,285.9729919433594,1.0,0.4423156380653381,1.0,1.0,0.0,1.0,-2.310363292694092,2.310359001159668,4.297767191019375e-06,1.7872172594070437,0.8258596062660217,0.8258596062660217,0.0,93.95187377929688,109.0,19895.3984375,-0.0,1073.725830078125,1.0,283.1499938964844,285.2721862792969,290.0940246582031,291.4072570800781,293.1499938964844,293.1499938964844,283.1499938964844,16891.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475064754486084,1.0,0.0,0.0,2.2399940490722656,2.2400035858154297,3.348012569404091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.296630859375,0.0,369.6668395996094,1895.4371337890625,0.0,1223.6910400390625,0.4665280282497406,1.0,0.0,3.0,1.0,0.0
12129600,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.9990000128746032,0.5619689226150513,0.4441898763179779,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7853201031684875,0.2377493381500244,0.2262855768203735,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7989479899406433,0.2496558129787445,0.1757296323776245,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.7279890179634094,0.1875121891498565,0.1791633665561676,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.7408283948898315,0.1982788741588592,0.8992785215377808,285.9713134765625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4466552734375,285.9729919433594,1.0,0.4423156380653381,1.0,1.0,0.0,1.0,-2.310363292694092,2.310359001159668,4.297767191019375e-06,1.7872172594070437,0.8258596062660217,0.8258596062660217,0.0,93.95187377929688,109.0,19895.3984375,-0.0,1073.725830078125,1.0,283.1499938964844,285.2721862792969,290.0940246582031,291.4072570800781,293.1499938964844,293.1499938964844,283.1499938964844,16891.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475064754486084,1.0,0.0,0.0,2.2399940490722656,2.2400035858154297,3.348012569404091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.296630859375,0.0,369.6668395996094,1895.4371337890625,0.0,1223.6910400390625,0.4665280282497406,1.0,0.0,3.0,1.0,0.0
12129660,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.9990000128746032,0.5643950700759888,0.452957272529602,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.7840895652770996,0.2412733435630798,0.2296969890594482,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7956690192222595,0.251472145318985,0.1770633310079574,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7264399528503418,0.1898217499256134,0.1814432889223098,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.7379010319709778,0.1995484232902526,0.905448853969574,286.001220703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4349060058594,286.0029296875,1.0,0.4481186270713806,1.0,1.0,0.0,1.0,-2.33674693107605,2.336742639541626,4.396738859213656e-06,1.8079471588134768,0.8400762677192688,0.8400762677192688,0.0,97.1044921875,112.0,20444.52734375,-0.0,1114.936767578125,1.0,283.1499938964844,285.28082275390625,290.1697082519531,291.5156555175781,293.1499938964844,293.1499938964844,283.1499938964844,16871.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564368009567261,1.0,0.0,0.0,2.292475700378418,2.292485475540161,3.506733889935276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.71728515625,0.0,392.4082946777344,1895.4371337890625,0.0,1285.39501953125,0.4759145975112915,1.0,0.0,3.0,1.0,0.0
12129720,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.9990000128746032,0.5643950700759888,0.452957272529602,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.7840895652770996,0.2412733435630798,0.2296969890594482,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7956690192222595,0.251472145318985,0.1770633310079574,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7264399528503418,0.1898217499256134,0.1814432889223098,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.7379010319709778,0.1995484232902526,0.905448853969574,286.001220703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4349060058594,286.0029296875,1.0,0.4481186270713806,1.0,1.0,0.0,1.0,-2.33674693107605,2.336742639541626,4.396738859213656e-06,1.8079471588134768,0.8400762677192688,0.8400762677192688,0.0,97.1044921875,112.0,20444.52734375,-0.0,1114.936767578125,1.0,283.1499938964844,285.28082275390625,290.1697082519531,291.5156555175781,293.1499938964844,293.1499938964844,283.1499938964844,16871.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564368009567261,1.0,0.0,0.0,2.292475700378418,2.292485475540161,3.506733889935276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.71728515625,0.0,392.4082946777344,1895.4371337890625,0.0,1285.39501953125,0.4759145975112915,1.0,0.0,3.0,1.0,0.0
12129780,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.9990000128746032,0.56658935546875,0.4616166651248932,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.7829802632331848,0.24481201171875,0.2331208884716034,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.7925412058830261,0.253277987241745,0.1783896535634994,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311889648437,0.7249540686607361,0.1920996159315109,0.183692529797554,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03125,0.7350797057151794,0.2007749229669571,0.9114202260971068,286.0317687988281,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4236755371094,286.0334777832031,1.0,0.4538418352603912,1.0,1.0,0.0,1.0,-2.362731456756592,2.362726926803589,4.495198027143488e-06,1.828269004821777,0.8547043204307556,0.8547043204307556,0.0,100.26736450195312,100.0,21002.583984375,-0.0,1156.5831298828125,1.0,283.1499938964844,285.28985595703125,290.24664306640625,291.6260070800781,293.1499938964844,293.1499938964844,283.1499938964844,16864.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654011011123657,1.0,0.0,0.0,2.345057249069214,2.3450675010681152,3.669443628950831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.20458984375,0.0,416.2391662597656,1895.4371337890625,0.0,1349.1412353515625,0.4853714406490326,1.0,0.0,3.0,1.0,0.0
12129840,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.9990000128746032,0.56658935546875,0.4616166651248932,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.7829802632331848,0.24481201171875,0.2331208884716034,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.7925412058830261,0.253277987241745,0.1783896535634994,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311889648437,0.7249540686607361,0.1920996159315109,0.183692529797554,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03125,0.7350797057151794,0.2007749229669571,0.9114202260971068,286.0317687988281,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4236755371094,286.0334777832031,1.0,0.4538418352603912,1.0,1.0,0.0,1.0,-2.362731456756592,2.362726926803589,4.495198027143488e-06,1.828269004821777,0.8547043204307556,0.8547043204307556,0.0,100.26736450195312,100.0,21002.583984375,-0.0,1156.5831298828125,1.0,283.1499938964844,285.28985595703125,290.24664306640625,291.6260070800781,293.1499938964844,293.1499938964844,283.1499938964844,16864.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654011011123657,1.0,0.0,0.0,2.345057249069214,2.3450675010681152,3.669443628950831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.20458984375,0.0,416.2391662597656,1895.4371337890625,0.0,1349.1412353515625,0.4853714406490326,1.0,0.0,3.0,1.0,0.0
12129900,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448608398437,0.9990000128746032,0.5678910613059998,0.4612094163894653,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.7851229310035706,0.2465757876634597,0.2347836196422577,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.7937257885932922,0.2541646659374237,0.1790094226598739,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.7264428734779358,0.1932153403759002,0.1847512573003769,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443725585937,0.7359431385993958,0.2013625502586364,0.9140781164169312,286.0447082519531,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.41943359375,286.0457458496094,1.0,0.4544364511966705,1.0,1.0,0.0,1.0,-2.3694636821746826,2.36945915222168,4.521188202488702e-06,1.8336944580078125,0.8621354103088379,0.8621354103088379,0.0,100.3754653930664,100.0,21247.064453125,-0.0,1164.629638671875,1.0,283.1499938964844,285.2919006347656,290.2853088378906,291.6810913085937,293.1499938964844,293.1499938964844,283.1499938964844,16866.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698715090751648,1.0,0.0,0.0,2.371227741241455,2.3712382316589355,3.751801784801501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.509765625,0.0,428.4981384277344,1895.4371337890625,0.0,1381.5838623046875,0.4900956451892853,1.0,0.0,3.0,1.0,0.0
12129960,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.9990000128746032,0.569927990436554,0.4575870335102081,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.7891059517860413,0.2483344972133636,0.236405000090599,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.7967665195465088,0.2550369203090668,0.1795929074287414,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.7294337749481201,0.1943154633045196,0.1857579946517944,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05279541015625,0.7383509874343872,0.2019407898187637,0.9164994359016418,286.05303955078125,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4190673828125,286.0537414550781,1.0,0.4539263546466827,1.0,1.0,0.0,1.0,-2.371884822845459,2.371880292892456,4.530561454885174e-06,1.8356497287750244,0.8695736527442932,0.8695736527442932,0.0,99.4683074951172,103.0,21459.466796875,-0.0,1163.70947265625,1.0,283.1499938964844,285.2903747558594,290.32305908203125,291.7336120605469,293.1499938964844,293.1499938964844,283.1499938964844,16872.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741732358932495,1.0,0.0,0.0,2.3971469402313232,2.397157430648804,3.834269364233478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.81494140625,0.0,440.9144592285156,1895.4371337890625,0.0,1413.2008056640625,0.4947881698608398,1.0,0.0,3.0,1.0,0.0
12130020,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.9990000128746032,0.5750292539596558,0.4560257494449615,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.072509765625,0.7938198447227478,0.2518840432167053,0.2397230118513107,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0725402832031,0.7995254993438721,0.2567777335643768,0.1807925999164581,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722961425781,0.7326866984367371,0.1965143531560897,0.1878166645765304,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.74044269323349,0.2031342685222625,0.9217032194137572,286.0727233886719,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4242248535156,286.0740051269531,1.0,0.4557346701622009,1.0,1.0,0.0,1.0,-2.38415002822876,2.384145498275757,4.577203981170896e-06,1.845014572143555,0.8846621513366699,0.8846621513366699,0.0,99.426513671875,106.0,21929.943359375,-0.0,1177.5244140625,1.0,283.1499938964844,285.2908935546875,290.396240234375,291.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,16893.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819152235984802,1.0,0.0,0.0,2.4480764865875244,2.448087453842163,3.998925421910826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.2666015625,0.0,466.08587646484375,1895.4371337890625,0.0,1471.05908203125,0.5040395259857178,1.0,0.0,3.0,1.0,0.0
12130080,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.9990000128746032,0.5750292539596558,0.4560257494449615,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.072509765625,0.7938198447227478,0.2518840432167053,0.2397230118513107,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0725402832031,0.7995254993438721,0.2567777335643768,0.1807925999164581,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722961425781,0.7326866984367371,0.1965143531560897,0.1878166645765304,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.74044269323349,0.2031342685222625,0.9217032194137572,286.0727233886719,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4242248535156,286.0740051269531,1.0,0.4557346701622009,1.0,1.0,0.0,1.0,-2.38415002822876,2.384145498275757,4.577203981170896e-06,1.845014572143555,0.8846621513366699,0.8846621513366699,0.0,99.426513671875,106.0,21929.943359375,-0.0,1177.5244140625,1.0,283.1499938964844,285.2908935546875,290.396240234375,291.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,16893.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819152235984802,1.0,0.0,0.0,2.4480764865875244,2.448087453842163,3.998925421910826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.2666015625,0.0,466.08587646484375,1895.4371337890625,0.0,1471.05908203125,0.5040395259857178,1.0,0.0,3.0,1.0,0.0
12130140,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.9990000128746032,0.5799036026000977,0.4573721885681152,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.7968500256538391,0.2554790377616882,0.2431143373250961,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.8005577325820923,0.2585110366344452,0.1820100545883178,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.7345172166824341,0.1987053900957107,0.1899004131555557,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09783935546875,0.7411390542984009,0.2043541967868805,0.9272089600563048,286.09832763671875,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4280700683594,286.09979248046875,1.0,0.4585411548614502,1.0,1.0,0.0,1.0,-2.400419473648072,2.4004149436950684,4.63978540210519e-06,1.85761308670044,0.9001413583755493,0.9001413583755493,0.0,100.30693817138672,109.0,22435.3203125,0.0,1199.859619140625,1.0,283.1499938964844,285.2963562011719,290.47174072265625,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,16918.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891425251960754,1.0,0.0,0.0,2.497730731964112,2.497741937637329,4.1627910718489147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.53662109375,0.0,491.6096496582031,1895.4371337890625,0.0,1526.1439208984375,0.5130884647369385,1.0,0.0,3.0,1.0,0.0
12130200,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.9990000128746032,0.5799036026000977,0.4573721885681152,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.7968500256538391,0.2554790377616882,0.2431143373250961,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.8005577325820923,0.2585110366344452,0.1820100545883178,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.7345172166824341,0.1987053900957107,0.1899004131555557,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09783935546875,0.7411390542984009,0.2043541967868805,0.9272089600563048,286.09832763671875,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4280700683594,286.09979248046875,1.0,0.4585411548614502,1.0,1.0,0.0,1.0,-2.400419473648072,2.4004149436950684,4.63978540210519e-06,1.85761308670044,0.9001413583755493,0.9001413583755493,0.0,100.30693817138672,109.0,22435.3203125,0.0,1199.859619140625,1.0,283.1499938964844,285.2963562011719,290.47174072265625,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,16918.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891425251960754,1.0,0.0,0.0,2.497730731964112,2.497741937637329,4.1627910718489147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.53662109375,0.0,491.6096496582031,1895.4371337890625,0.0,1526.1439208984375,0.5130884647369385,1.0,0.0,3.0,1.0,0.0
12130260,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274719238281,0.9990000128746032,0.5843206644058228,0.460566759109497,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.79880690574646,0.2591202855110168,0.2465687245130539,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8005041480064392,0.2602546513080597,0.1832455247640609,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.7354291081428528,0.2008876651525497,0.1919958740472793,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1267395019531,0.7409287691116333,0.2055750489234924,0.932838261127472,286.12725830078125,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.42938232421875,286.1288757324219,1.0,0.462085872888565,1.0,1.0,0.0,1.0,-2.4191701412200928,2.4191653728485107,4.712539976026164e-06,1.8721764087677,0.916029930114746,0.916029930114746,0.0,101.77727508544922,112.0,22961.76171875,0.0,1227.81103515625,1.0,283.1499938964844,285.3049011230469,290.5492858886719,292.0484619140625,293.1499938964844,293.1499938964844,283.1499938964844,16948.134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965058445930481,1.0,0.0,0.0,2.5459203720092773,2.5459320545196533,4.324969040681026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.7099609375,0.0,517.3310546875,1895.4371337890625,0.0,1583.28759765625,0.5248970985412598,1.0,0.0,3.0,1.0,0.0
12130320,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274719238281,0.9990000128746032,0.5843206644058228,0.460566759109497,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.79880690574646,0.2591202855110168,0.2465687245130539,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8005041480064392,0.2602546513080597,0.1832455247640609,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.7354291081428528,0.2008876651525497,0.1919958740472793,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1267395019531,0.7409287691116333,0.2055750489234924,0.932838261127472,286.12725830078125,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.42938232421875,286.1288757324219,1.0,0.462085872888565,1.0,1.0,0.0,1.0,-2.4191701412200928,2.4191653728485107,4.712539976026164e-06,1.8721764087677,0.916029930114746,0.916029930114746,0.0,101.77727508544922,112.0,22961.76171875,0.0,1227.81103515625,1.0,283.1499938964844,285.3049011230469,290.5492858886719,292.0484619140625,293.1499938964844,293.1499938964844,283.1499938964844,16948.134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965058445930481,1.0,0.0,0.0,2.5459203720092773,2.5459320545196533,4.324969040681026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.7099609375,0.0,517.3310546875,1895.4371337890625,0.0,1583.28759765625,0.5248970985412598,1.0,0.0,3.0,1.0,0.0
12130380,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400756835937,0.9990000128746032,0.5881556272506714,0.4651719331741333,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7999264001846313,0.2627597451210022,0.2500532269477844,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7996192574501038,0.2619646191596985,0.1844817101955413,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7356154918670654,0.2030208855867386,0.1940745115280151,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7399980425834656,0.2067421674728393,0.938381552696228,286.13995361328125,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.42755126953125,286.1410522460937,1.0,0.4661506712436676,1.0,1.0,0.0,1.0,-2.4395298957824707,2.4395251274108887,4.792309937329264e-06,1.8880457878112795,0.9319655895233154,0.9319655895233154,0.0,103.70182800292967,115.0,23558.8515625,0.0,1259.96337890625,1.0,283.1499938964844,285.2917175292969,290.629150390625,292.1646423339844,293.1499938964844,293.1499938964844,283.1499938964844,17483.412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047629952430725,1.0,0.0,0.0,2.6295714378356934,2.629583835601806,4.61384843220003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.1162109375,0.0,566.8020629882812,1895.4371337890625,0.0,1648.5428466796875,0.5412974953651428,1.0,0.0,3.0,1.0,0.0
12130440,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400756835937,0.9990000128746032,0.5881556272506714,0.4651719331741333,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7999264001846313,0.2627597451210022,0.2500532269477844,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7996192574501038,0.2619646191596985,0.1844817101955413,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7356154918670654,0.2030208855867386,0.1940745115280151,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7399980425834656,0.2067421674728393,0.938381552696228,286.13995361328125,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.42755126953125,286.1410522460937,1.0,0.4661506712436676,1.0,1.0,0.0,1.0,-2.4395298957824707,2.4395251274108887,4.792309937329264e-06,1.8880457878112795,0.9319655895233154,0.9319655895233154,0.0,103.70182800292967,115.0,23558.8515625,0.0,1259.96337890625,1.0,283.1499938964844,285.2917175292969,290.629150390625,292.1646423339844,293.1499938964844,293.1499938964844,283.1499938964844,17483.412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047629952430725,1.0,0.0,0.0,2.6295714378356934,2.629583835601806,4.61384843220003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.1162109375,0.0,566.8020629882812,1895.4371337890625,0.0,1648.5428466796875,0.5412974953651428,1.0,0.0,3.0,1.0,0.0
12130500,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.9990000128746032,0.589836597442627,0.4679150283336639,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397399902344,0.8002135157585144,0.2645659744739532,0.2517911493778229,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397399902344,0.7989076375961304,0.2627942860126495,0.1850884705781936,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13970947265625,0.7354689240455627,0.2040567696094513,0.1950932592153549,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13970947265625,0.7392945289611816,0.2072909623384475,0.9410393834114076,286.1398010253906,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4254150390625,286.14019775390625,1.0,0.4683217704296112,1.0,1.0,0.0,1.0,-2.450059175491333,2.450054407119751,4.833821094507584e-06,1.89624547958374,0.9398978352546692,0.9398978352546692,0.0,104.80436706542967,115.0,23884.40234375,0.0,1277.22802734375,1.0,283.1499938964844,285.2762451171875,290.6689147949219,292.2245788574219,293.1499938964844,293.1499938964844,283.1499938964844,17970.396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092699408531189,1.0,0.0,0.0,2.686878204345703,2.6868908405303955,4.81714039324288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.71533203125,0.0,603.1121826171875,1895.4371337890625,0.0,1684.6639404296875,0.5498260259628296,1.0,0.0,3.0,1.0,0.0
12130560,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.9990000128746032,0.591366708278656,0.4709107577800751,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14532470703125,0.8003392219543457,0.2663621306419372,0.2535193562507629,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14532470703125,0.7980371713638306,0.2636067569255829,0.1856824606657028,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14520263671875,0.7351779937744141,0.2050692737102508,0.1960912644863128,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14520263671875,0.7384486198425293,0.2078140825033188,0.9435868263244628,286.1454467773437,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.422607421875,286.1462707519531,1.0,0.4705602824687958,1.0,1.0,0.0,1.0,-2.460707664489746,2.460702657699585,4.875979357166216e-06,1.904532790184021,0.94792240858078,0.94792240858078,0.0,105.98719787597656,118.0,24180.6640625,0.0,1295.1077880859375,1.0,283.1499938964844,285.26971435546875,290.7070007324219,292.2810363769531,293.1499938964844,293.1499938964844,283.1499938964844,18244.423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713879406452179,1.0,0.0,0.0,2.7276618480682373,2.727674961090088,4.964487629877112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.30810546875,0.0,629.45361328125,1895.4371337890625,0.0,1721.9609375,0.5605944395065308,1.0,0.0,3.0,1.0,0.0
12130620,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.9990000128746032,0.5940076112747192,0.4774729609489441,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.8002402782440186,0.269928514957428,0.2569594979286194,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1476745605469,0.7959595322608948,0.2651869654655456,0.1868452429771423,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.7342739105224609,0.2070313245058059,0.1980337053537368,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.7364439964294434,0.2087870240211486,0.9483926296234132,286.1477966308594,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4152526855469,286.14849853515625,1.0,0.4751835465431213,1.0,1.0,0.0,1.0,-2.482229232788086,2.482224225997925,4.961720605933806e-06,1.9212616682052608,0.9638863205909728,0.9638863205909728,0.0,108.5417709350586,121.0,24813.205078125,0.0,1332.36376953125,1.0,283.1499938964844,285.243896484375,290.7806396484375,292.39422607421875,293.1499938964844,293.1499938964844,283.1499938964844,19150.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234728932380676,1.0,0.0,0.0,2.8337440490722656,2.8337581157684326,5.358146495382243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.1865234375,0.0,702.644775390625,1895.4371337890625,0.0,1800.6898193359375,0.5814962983131409,1.0,0.0,3.0,1.0,0.0
12130680,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.9990000128746032,0.5940076112747192,0.4774729609489441,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.8002402782440186,0.269928514957428,0.2569594979286194,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1476745605469,0.7959595322608948,0.2651869654655456,0.1868452429771423,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.7342739105224609,0.2070313245058059,0.1980337053537368,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.7364439964294434,0.2087870240211486,0.9483926296234132,286.1477966308594,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4152526855469,286.14849853515625,1.0,0.4751835465431213,1.0,1.0,0.0,1.0,-2.482229232788086,2.482224225997925,4.961720605933806e-06,1.9212616682052608,0.9638863205909728,0.9638863205909728,0.0,108.5417709350586,121.0,24813.205078125,0.0,1332.36376953125,1.0,283.1499938964844,285.243896484375,290.7806396484375,292.39422607421875,293.1499938964844,293.1499938964844,283.1499938964844,19150.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234728932380676,1.0,0.0,0.0,2.8337440490722656,2.8337581157684326,5.358146495382243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.1865234375,0.0,702.644775390625,1895.4371337890625,0.0,1800.6898193359375,0.5814962983131409,1.0,0.0,3.0,1.0,0.0
12130740,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.9990000128746032,0.5961496233940125,0.4845834672451019,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7998133301734924,0.2734704613685608,0.2603805363178253,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7935758233070374,0.2667205333709717,0.1879781037569046,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.7330732941627502,0.208932563662529,0.1999199539422989,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.7341421842575073,0.2096714526414871,0.9528220295906068,286.1492919921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.40631103515625,286.14996337890625,1.0,0.47992804646492,1.0,1.0,0.0,1.0,-2.503831624984741,2.50382661819458,5.048498223914066e-06,1.9380249977111816,0.9798631072044371,0.9798631072044371,0.0,111.28742980957033,109.0,25447.365234375,0.0,1371.121337890625,1.0,283.1499938964844,285.2172546386719,290.8495483398437,292.5028076171875,293.1499938964844,293.1499938964844,283.1499938964844,20148.529296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331784963607788,1.0,0.0,0.0,2.94363784790039,2.943652868270874,5.781786853731319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.2216796875,0.0,784.4913330078125,1895.4371337890625,0.0,1881.7767333984373,0.6031688451766968,1.0,0.0,3.0,1.0,0.0
12130800,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.9990000128746032,0.5961496233940125,0.4845834672451019,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7998133301734924,0.2734704613685608,0.2603805363178253,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7935758233070374,0.2667205333709717,0.1879781037569046,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.7330732941627502,0.208932563662529,0.1999199539422989,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.7341421842575073,0.2096714526414871,0.9528220295906068,286.1492919921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.40631103515625,286.14996337890625,1.0,0.47992804646492,1.0,1.0,0.0,1.0,-2.503831624984741,2.50382661819458,5.048498223914066e-06,1.9380249977111816,0.9798631072044371,0.9798631072044371,0.0,111.28742980957033,109.0,25447.365234375,0.0,1371.121337890625,1.0,283.1499938964844,285.2172546386719,290.8495483398437,292.5028076171875,293.1499938964844,293.1499938964844,283.1499938964844,20148.529296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331784963607788,1.0,0.0,0.0,2.94363784790039,2.943652868270874,5.781786853731319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.2216796875,0.0,784.4913330078125,1895.4371337890625,0.0,1881.7767333984373,0.6031688451766968,1.0,0.0,3.0,1.0,0.0
12130860,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14129638671875,0.9990000128746032,0.5991755127906799,0.4796122908592224,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.141357421875,0.8060534596443176,0.27696093916893,0.2636279463768005,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.141357421875,0.7978266477584839,0.2681809067726135,0.1889681071043014,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413879394531,0.7373229265213013,0.2107519954442978,0.2016021460294723,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413879394531,0.737289309501648,0.2104554176330566,0.956173300743103,286.1413269042969,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4019470214844,286.1410827636719,1.0,0.4792421460151672,1.0,1.0,0.0,1.0,-2.509018898010254,2.5090138912200928,5.069974577054381e-06,1.9423186779022217,0.9956910014152528,0.9956910014152528,0.0,110.0516586303711,112.0,25949.056640625,0.0,1372.4036865234375,1.0,283.1499938964844,285.1824645996094,290.9123229980469,292.601318359375,293.1499938964844,293.1499938964844,283.1499938964844,21209.087890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425447702407837,1.0,0.0,0.0,3.0545814037323,3.0545976161956787,6.225822630767652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.81591796875,0.0,873.5292358398438,1895.4371337890625,0.0,1961.307861328125,0.6250649094581604,1.0,0.0,3.0,1.0,0.0
12130920,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14129638671875,0.9990000128746032,0.5991755127906799,0.4796122908592224,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.141357421875,0.8060534596443176,0.27696093916893,0.2636279463768005,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.141357421875,0.7978266477584839,0.2681809067726135,0.1889681071043014,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413879394531,0.7373229265213013,0.2107519954442978,0.2016021460294723,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413879394531,0.737289309501648,0.2104554176330566,0.956173300743103,286.1413269042969,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4019470214844,286.1410827636719,1.0,0.4792421460151672,1.0,1.0,0.0,1.0,-2.509018898010254,2.5090138912200928,5.069974577054381e-06,1.9423186779022217,0.9956910014152528,0.9956910014152528,0.0,110.0516586303711,112.0,25949.056640625,0.0,1372.4036865234375,1.0,283.1499938964844,285.1824645996094,290.9123229980469,292.601318359375,293.1499938964844,293.1499938964844,283.1499938964844,21209.087890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425447702407837,1.0,0.0,0.0,3.0545814037323,3.0545976161956787,6.225822630767652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.81591796875,0.0,873.5292358398438,1895.4371337890625,0.0,1961.307861328125,0.6250649094581604,1.0,0.0,3.0,1.0,0.0
