time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130980,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.9990000128746032,0.6037209033966064,0.4775470197200775,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.8105331063270569,0.2804547548294067,0.2668890058994293,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.8004270792007446,0.2696126401424408,0.1899480819702148,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.7402125597000122,0.2125474065542221,0.2032732218503952,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.7390879392623901,0.2112425565719604,0.9595490097999572,286.1343994140625,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40545654296875,286.1349182128906,1.0,0.480412095785141,1.0,1.0,0.0,1.0,-2.5176846981048584,2.5176796913146973,5.1047882152488455e-06,1.948895812034607,1.0,1.0,0.0,109.74987030029295,115.0,26446.005859375,0.0,1382.1370849609375,1.0,283.1499938964844,285.15185546875,290.96710205078125,292.6866455078125,293.1499938964844,293.1499938964844,283.1499938964844,22489.677734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750621497631073,1.0,0.0,0.0,3.158747911453247,3.1587650775909424,6.657685389654944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.689453125,0.0,964.7440185546876,1895.4371337890625,0.0,2030.8302001953125,0.6458298563957214,1.0,0.0,3.0,1.0,0.0
12131040,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.9990000128746032,0.6037209033966064,0.4775470197200775,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.8105331063270569,0.2804547548294067,0.2668890058994293,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.8004270792007446,0.2696126401424408,0.1899480819702148,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.7402125597000122,0.2125474065542221,0.2032732218503952,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.7390879392623901,0.2112425565719604,0.9595490097999572,286.1343994140625,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40545654296875,286.1349182128906,1.0,0.480412095785141,1.0,1.0,0.0,1.0,-2.5176846981048584,2.5176796913146973,5.1047882152488455e-06,1.948895812034607,1.0,1.0,0.0,109.74987030029295,115.0,26446.005859375,0.0,1382.1370849609375,1.0,283.1499938964844,285.15185546875,290.96710205078125,292.6866455078125,293.1499938964844,293.1499938964844,283.1499938964844,22489.677734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750621497631073,1.0,0.0,0.0,3.158747911453247,3.1587650775909424,6.657685389654944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.689453125,0.0,964.7440185546876,1895.4371337890625,0.0,2030.8302001953125,0.6458298563957214,1.0,0.0,3.0,1.0,0.0
12131100,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.9990000128746032,0.6058820486068726,0.4777780175209045,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.132568359375,0.8120444416999817,0.2822169363498688,0.2685471475124359,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.132568359375,0.801018238067627,0.2703311443328857,0.1904497593641281,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.7410666942596436,0.2134458422660827,0.2041236013174057,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.7394091486930847,0.2116447985172271,0.961353600025177,286.1325988769531,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4066467285156,286.1329040527344,1.0,0.4814157485961914,1.0,1.0,0.0,1.0,-2.523745536804199,2.523740530014038,5.129366400069557e-06,1.95357608795166,1.0,1.0,0.0,110.01810455322266,115.0,26714.91015625,0.0,1391.0361328125,1.0,283.1499938964844,285.1370849609375,290.993896484375,292.7295837402344,293.1499938964844,293.1499938964844,283.1499938964844,23298.291015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543490529060364,1.0,0.0,0.0,3.2150373458862305,3.215054988861084,6.897080879753048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.326171875,0.0,1017.2438354492188,1895.4371337890625,0.0,2063.193359375,0.6543875336647034,1.0,0.0,3.0,1.0,0.0
12131160,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.9990000128746032,0.6079200506210327,0.4785880446434021,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381225585937,0.8132320046424866,0.283992201089859,0.270220547914505,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.801283061504364,0.2710548341274261,0.1909567713737487,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7416452169418335,0.2143467664718628,0.204980120062828,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7394604086875916,0.2120501697063446,0.9631974697113036,286.1382141113281,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.4072570800781,286.1390686035156,1.0,0.4826495349407196,1.0,1.0,0.0,1.0,-2.5305819511413574,2.530576705932617,5.157169653102756e-06,1.9588595628738403,1.0,1.0,0.0,110.47730255126952,118.0,26959.25,0.0,1401.7939453125,1.0,283.1499938964844,285.1328125,291.019775390625,292.77001953125,293.1499938964844,293.1499938964844,283.1499938964844,23809.607421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579354047775269,1.0,0.0,0.0,3.2501251697540283,3.25014328956604,7.048448082969117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.6357421875,0.0,1050.9144287109375,1895.4371337890625,0.0,2094.48828125,0.6642838716506958,1.0,0.0,3.0,1.0,0.0
12131220,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474914550781,0.9990000128746032,0.6115943193435669,0.4815820455551147,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.147216796875,0.8148689866065979,0.2875792682170868,0.2736202478408813,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.8010587096214294,0.2725163400173187,0.1919944137334823,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.7421568632125854,0.2161550372838974,0.2067168802022934,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.7389277219772339,0.2128607481718063,0.966983199119568,286.1473388671875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.40655517578125,286.1483764648437,1.0,0.485669881105423,1.0,1.0,0.0,1.0,-2.5461440086364746,2.5461387634277344,5.2207619773980696e-06,1.9708951711654663,1.0,1.0,0.0,111.85479736328124,121.0,27479.158203125,0.0,1427.9163818359375,1.0,283.1499938964844,285.1199035644531,291.07037353515625,292.85235595703125,293.1499938964844,293.1499938964844,283.1499938964844,25054.837890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651772499084473,1.0,0.0,0.0,3.3340320587158203,3.3340511322021484,7.417078222715645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.83740234375,0.0,1134.4268798828125,1895.4371337890625,0.0,2158.134033203125,0.6812553405761719,1.0,0.0,3.0,1.0,0.0
12131280,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474914550781,0.9990000128746032,0.6115943193435669,0.4815820455551147,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.147216796875,0.8148689866065979,0.2875792682170868,0.2736202478408813,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.8010587096214294,0.2725163400173187,0.1919944137334823,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.7421568632125854,0.2161550372838974,0.2067168802022934,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.7389277219772339,0.2128607481718063,0.966983199119568,286.1473388671875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.40655517578125,286.1483764648437,1.0,0.485669881105423,1.0,1.0,0.0,1.0,-2.5461440086364746,2.5461387634277344,5.2207619773980696e-06,1.9708951711654663,1.0,1.0,0.0,111.85479736328124,121.0,27479.158203125,0.0,1427.9163818359375,1.0,283.1499938964844,285.1199035644531,291.07037353515625,292.85235595703125,293.1499938964844,293.1499938964844,283.1499938964844,25054.837890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651772499084473,1.0,0.0,0.0,3.3340320587158203,3.3340511322021484,7.417078222715645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.83740234375,0.0,1134.4268798828125,1895.4371337890625,0.0,2158.134033203125,0.6812553405761719,1.0,0.0,3.0,1.0,0.0
12131340,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.9990000128746032,0.6147505044937134,0.4859808087348938,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.8157699704170227,0.2912088930606842,0.2770779728889465,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.159423828125,0.800075888633728,0.2739928066730499,0.1930554509162902,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15924072265625,0.7420122027397156,0.2179678231477737,0.2084753364324569,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15924072265625,0.7377457022666931,0.213658258318901,0.970803439617157,286.1596069335937,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4036560058594,286.1607360839844,1.0,0.4892434179782867,1.0,1.0,0.0,1.0,-2.563560485839844,2.5635552406311035,5.292409241519636e-06,1.98436975479126,1.0,1.0,0.0,113.7085189819336,124.0,28000.408203125,0.0,1458.8536376953125,1.0,283.1499938964844,285.1108093261719,291.1167907714844,292.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,26251.13671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726261019706726,1.0,0.0,0.0,3.4126994609832764,3.412719488143921,7.771222954033874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.37255859375,0.0,1216.6380615234375,1895.4371337890625,0.0,2224.19384765625,0.6971850395202637,1.0,0.0,3.0,1.0,0.0
12131400,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.9990000128746032,0.6147505044937134,0.4859808087348938,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.8157699704170227,0.2912088930606842,0.2770779728889465,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.159423828125,0.800075888633728,0.2739928066730499,0.1930554509162902,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15924072265625,0.7420122027397156,0.2179678231477737,0.2084753364324569,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15924072265625,0.7377457022666931,0.213658258318901,0.970803439617157,286.1596069335937,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4036560058594,286.1607360839844,1.0,0.4892434179782867,1.0,1.0,0.0,1.0,-2.563560485839844,2.5635552406311035,5.292409241519636e-06,1.98436975479126,1.0,1.0,0.0,113.7085189819336,124.0,28000.408203125,0.0,1458.8536376953125,1.0,283.1499938964844,285.1108093261719,291.1167907714844,292.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,26251.13671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726261019706726,1.0,0.0,0.0,3.4126994609832764,3.412719488143921,7.771222954033874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.37255859375,0.0,1216.6380615234375,1895.4371337890625,0.0,2224.19384765625,0.6971850395202637,1.0,0.0,3.0,1.0,0.0
12131460,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.9990000128746032,0.6174318790435791,0.491383820772171,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17333984375,0.8161605000495911,0.2948713898658752,0.2805805504322052,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.7985687255859375,0.2754762172698974,0.1941314935684204,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731262207031,0.7414073348045349,0.2197782695293426,0.2102450579404831,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.7361072301864624,0.2144316136837005,0.9745829105377196,286.1734924316406,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.39898681640625,286.1746520996094,1.0,0.4932007193565368,1.0,1.0,0.0,1.0,-2.5822207927703857,2.5822153091430664,5.3697240218753e-06,1.998809099197388,1.0,1.0,0.0,115.91297149658205,127.0,28518.091796875,0.0,1493.38134765625,1.0,283.1499938964844,285.1040954589844,291.1571655273437,293.0045166015625,293.1499938964844,293.1499938964844,283.1499938964844,27415.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802891135215759,1.0,0.0,0.0,3.487570285797119,3.48759126663208,8.11594759397849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.47900390625,0.0,1298.483154296875,1895.4371337890625,0.0,2292.736572265625,0.7123581171035767,1.0,0.0,3.0,1.0,0.0
12131520,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.9990000128746032,0.6174318790435791,0.491383820772171,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17333984375,0.8161605000495911,0.2948713898658752,0.2805805504322052,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.7985687255859375,0.2754762172698974,0.1941314935684204,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731262207031,0.7414073348045349,0.2197782695293426,0.2102450579404831,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.7361072301864624,0.2144316136837005,0.9745829105377196,286.1734924316406,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.39898681640625,286.1746520996094,1.0,0.4932007193565368,1.0,1.0,0.0,1.0,-2.5822207927703857,2.5822153091430664,5.3697240218753e-06,1.998809099197388,1.0,1.0,0.0,115.91297149658205,127.0,28518.091796875,0.0,1493.38134765625,1.0,283.1499938964844,285.1040954589844,291.1571655273437,293.0045166015625,293.1499938964844,293.1499938964844,283.1499938964844,27415.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802891135215759,1.0,0.0,0.0,3.487570285797119,3.48759126663208,8.11594759397849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.47900390625,0.0,1298.483154296875,1895.4371337890625,0.0,2292.736572265625,0.7123581171035767,1.0,0.0,3.0,1.0,0.0
12131580,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.9990000128746032,0.6196792125701904,0.4974949359893799,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18780517578125,0.8162026405334473,0.2985576689243316,0.2841161489486694,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.7967089414596558,0.2769588232040405,0.1952148079872131,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875915527344,0.7404879331588745,0.2215798497200012,0.2120167016983032,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.7341565489768982,0.2151737511157989,0.9782716631889344,286.1879577636719,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.39306640625,286.1891174316406,1.0,0.4974168539047241,1.0,1.0,0.0,1.0,-2.601674318313598,2.60166883468628,5.450927346828394e-06,2.0138635635375977,1.0,1.0,0.0,118.3756866455078,130.0,29027.701171875,0.0,1530.5863037109375,1.0,283.1499938964844,285.0987243652344,291.1905822753906,293.07049560546875,293.1499938964844,293.1499938964844,283.1499938964844,28559.453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880750894546509,1.0,0.0,0.0,3.5595815181732178,3.559603214263916,8.454562703263946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.61181640625,0.0,1380.5885009765625,1895.4371337890625,0.0,2362.935546875,0.7269597053527832,1.0,0.0,3.0,1.0,0.0
12131640,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.9990000128746032,0.6196792125701904,0.4974949359893799,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18780517578125,0.8162026405334473,0.2985576689243316,0.2841161489486694,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.7967089414596558,0.2769588232040405,0.1952148079872131,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875915527344,0.7404879331588745,0.2215798497200012,0.2120167016983032,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.7341565489768982,0.2151737511157989,0.9782716631889344,286.1879577636719,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.39306640625,286.1891174316406,1.0,0.4974168539047241,1.0,1.0,0.0,1.0,-2.601674318313598,2.60166883468628,5.450927346828394e-06,2.0138635635375977,1.0,1.0,0.0,118.3756866455078,130.0,29027.701171875,0.0,1530.5863037109375,1.0,283.1499938964844,285.0987243652344,291.1905822753906,293.07049560546875,293.1499938964844,293.1499938964844,283.1499938964844,28559.453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880750894546509,1.0,0.0,0.0,3.5595815181732178,3.559603214263916,8.454562703263946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.61181640625,0.0,1380.5885009765625,1895.4371337890625,0.0,2362.935546875,0.7269597053527832,1.0,0.0,3.0,1.0,0.0
12131700,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.9990000128746032,0.6206488609313965,0.5007420778274536,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925354003906,0.8161336779594421,0.3004070222377777,0.2858944833278656,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925048828125,0.795690655708313,0.2776974737644195,0.1957581639289856,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.7399473190307617,0.2224754691123962,0.212901771068573,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.7331007122993469,0.2155315577983856,0.9800757169723512,286.192626953125,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3897705078125,286.19342041015625,1.0,0.499592512845993,1.0,1.0,0.0,1.0,-2.6115968227386475,2.611591339111328,5.492582658916945e-06,2.021543025970459,1.0,1.0,0.0,119.68096160888672,130.0,29289.962890625,0.0,1549.975830078125,1.0,283.1499938964844,285.0924987792969,291.20477294921875,293.1015625,293.1499938964844,293.1499938964844,283.1499938964844,29276.564453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920100688934326,1.0,0.0,0.0,3.6039938926696777,3.604016304016113,8.666851840644085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.41552734375,0.0,1432.9124755859375,1895.4371337890625,0.0,2398.611328125,0.7331447601318359,1.0,0.0,3.0,1.0,0.0
12131760,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024230957031,0.9990000128746032,0.6215216517448425,0.5040961503982544,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021484375,0.8160125017166138,0.302260011434555,0.2876750528812408,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.794621467590332,0.2784340679645538,0.1962989717721939,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.7393600344657898,0.2233671844005584,0.2137826830148697,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.7319982051849365,0.2158801108598709,0.981836199760437,286.2023010253906,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.38629150390625,286.2033996582031,1.0,0.5018002986907959,1.0,1.0,0.0,1.0,-2.621590375900269,2.621584892272949,5.53469681108254e-06,2.029277801513672,1.0,1.0,0.0,121.02826690673828,118.0,29525.109375,0.0,1569.784423828125,1.0,283.1499938964844,285.0940246582031,291.2164611816406,293.1283874511719,293.1499938964844,293.1499938964844,283.1499938964844,29689.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958902716636658,1.0,0.0,0.0,3.62931227684021,3.6293349266052246,8.789050411905919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.3603515625,0.0,1463.32421875,1895.4371337890625,0.0,2433.911865234375,0.7411046028137207,1.0,0.0,3.0,1.0,0.0
12131820,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.9990000128746032,0.6242771744728088,0.4987238347530365,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20635986328125,0.8218054175376892,0.305930346250534,0.2910795211791992,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20635986328125,0.7988775968551636,0.2798550724983215,0.1972535401582718,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.743562638759613,0.2250972390174865,0.2153683453798294,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.7350319623947144,0.2165203988552093,0.9844777584075928,286.2063903808594,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38385009765625,286.20660400390625,1.0,0.5008496046066284,1.0,1.0,0.0,1.0,-2.625473976135254,2.6254684925079346,5.551652975555044e-06,2.03255033493042,1.0,1.0,0.0,119.57898712158205,121.0,29862.56640625,0.0,1568.677490234375,1.0,283.1499938964844,285.0809631347656,291.2327880859375,293.171630859375,293.1499938964844,293.1499938964844,283.1499938964844,30810.94921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034188747406006,1.0,0.0,0.0,3.697230339050293,3.697253942489624,9.12108077955054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.5712890625,0.0,1547.0244140625,1895.4371337890625,0.0,2502.724609375,0.7548849582672119,1.0,0.0,3.0,1.0,0.0
12131880,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.9990000128746032,0.6242771744728088,0.4987238347530365,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20635986328125,0.8218054175376892,0.305930346250534,0.2910795211791992,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20635986328125,0.7988775968551636,0.2798550724983215,0.1972535401582718,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.743562638759613,0.2250972390174865,0.2153683453798294,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.7350319623947144,0.2165203988552093,0.9844777584075928,286.2063903808594,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38385009765625,286.20660400390625,1.0,0.5008496046066284,1.0,1.0,0.0,1.0,-2.625473976135254,2.6254684925079346,5.551652975555044e-06,2.03255033493042,1.0,1.0,0.0,119.57898712158205,121.0,29862.56640625,0.0,1568.677490234375,1.0,283.1499938964844,285.0809631347656,291.2327880859375,293.171630859375,293.1499938964844,293.1499938964844,283.1499938964844,30810.94921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034188747406006,1.0,0.0,0.0,3.697230339050293,3.697253942489624,9.12108077955054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.5712890625,0.0,1547.0244140625,1895.4371337890625,0.0,2502.724609375,0.7548849582672119,1.0,0.0,3.0,1.0,0.0
12131940,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.9990000128746032,0.6264931559562683,0.4969215393066406,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8242922425270081,0.3078392744064331,0.2928533256053924,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.800554633140564,0.2805849015712738,0.1977463513612747,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7453060746192932,0.2259906828403473,0.216189295053482,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7361777424812317,0.2168608903884887,0.9858710169792176,286.20391845703125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3861694335937,286.2041931152344,1.0,0.501206636428833,1.0,1.0,0.0,1.0,-2.6286816596984863,2.628676176071167,5.564957518799929e-06,2.034902334213257,1.0,1.0,0.0,119.15335083007812,121.0,30043.341796875,0.0,1571.23193359375,1.0,283.1499938964844,285.0699768066406,291.2365417480469,293.1871337890625,293.1499938964844,293.1499938964844,283.1499938964844,31542.837890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068929314613342,1.0,0.0,0.0,3.740885019302368,3.7409090995788574,9.337744586446206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.82080078125,0.0,1602.47314453125,1895.4371337890625,0.0,2534.6103515625,0.7609085440635681,1.0,0.0,3.0,1.0,0.0
12132000,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2081298828125,0.9990000128746032,0.6284949779510498,0.4963926076889038,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079772949219,0.8260102272033691,0.3096067905426025,0.2945073843002319,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.8014888167381287,0.2812580168247223,0.1982092559337616,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078857421875,0.7463979125022888,0.2268149852752685,0.216959923505783,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078552246094,0.7367427945137024,0.2171836048364639,0.9872637391090392,286.20806884765625,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3881225585937,286.2086486816406,1.0,0.5018259286880493,1.0,1.0,0.0,1.0,-2.633187770843506,2.6331820487976074,5.584005066339159e-06,2.038367509841919,1.0,1.0,0.0,119.15447998046876,124.0,30201.384765625,0.0,1577.50927734375,1.0,283.1499938964844,285.0680236816406,291.2379150390625,293.1982421875,293.1499938964844,293.1499938964844,283.1499938964844,31926.64453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809846043586731,1.0,0.0,0.0,3.763575315475464,3.763599634170532,9.451364348933566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.8046875,0.0,1631.8099365234375,1895.4371337890625,0.0,2561.775390625,0.768348217010498,1.0,0.0,3.0,1.0,0.0
12132060,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.9990000128746032,0.6319407224655151,0.4993377923965454,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025756835937,0.8275066018104553,0.3132492303848266,0.2979860603809356,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026062011719,0.801213800907135,0.2826028764247894,0.1991856545209884,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.7467615008354187,0.2284797579050064,0.2185824960470199,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.7360978722572327,0.217812567949295,0.9903177618980408,286.2025451660156,284.95001220703125,297.6420593261719,288.2116394042969,297.5574951171875,297.3885498046875,286.2021179199219,1.0,0.5037958025932312,0.7576217651367188,0.7576217651367188,0.4000000059604645,1.0,-2.647686719894409,1.7551252841949463,0.8925614356994629,1.1602810621261597,1.0,1.0,0.0,120.04557037353516,127.0,30435.98828125,0.0,1598.12255859375,1.0,283.1499938964844,285.0508117675781,291.2384948730469,293.2170715332031,293.1499938964844,293.1499938964844,283.1499938964844,33038.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153144717216492,1.0,0.0,0.0,3.828524112701416,3.828549385070801,9.78038769972045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.025390625,0.0,1717.758056640625,1895.4371337890625,0.0,2612.217529296875,0.7815302610397339,1.0,0.0,3.0,1.0,0.0
12132120,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.9990000128746032,0.6319407224655151,0.4993377923965454,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025756835937,0.8275066018104553,0.3132492303848266,0.2979860603809356,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026062011719,0.801213800907135,0.2826028764247894,0.1991856545209884,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.7467615008354187,0.2284797579050064,0.2185824960470199,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.7360978722572327,0.217812567949295,0.9903177618980408,286.2025451660156,284.95001220703125,297.6420593261719,288.2116394042969,297.5574951171875,297.3885498046875,286.2021179199219,1.0,0.5037958025932312,0.7576217651367188,0.7576217651367188,0.4000000059604645,1.0,-2.647686719894409,1.7551252841949463,0.8925614356994629,1.1602810621261597,1.0,1.0,0.0,120.04557037353516,127.0,30435.98828125,0.0,1598.12255859375,1.0,283.1499938964844,285.0508117675781,291.2384948730469,293.2170715332031,293.1499938964844,293.1499938964844,283.1499938964844,33038.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153144717216492,1.0,0.0,0.0,3.828524112701416,3.828549385070801,9.78038769972045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.025390625,0.0,1717.758056640625,1895.4371337890625,0.0,2612.217529296875,0.7815302610397339,1.0,0.0,3.0,1.0,0.0
12132180,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842041015625,0.9990000128746032,0.6342716813087463,0.5029162764549255,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.8286018371582031,0.3168133497238159,0.3014024496078491,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.8005107641220093,0.2838467955589294,0.2000999450683593,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18438720703125,0.7467548251152039,0.2300707995891571,0.2201427668333053,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.7351038455963135,0.2183617055416107,0.993067979812622,286.1842346191406,284.95001220703125,297.73162841796875,288.21734619140625,297.5194702148437,297.3836975097656,286.1838684082031,1.0,0.5065235495567322,0.5152434706687927,0.5152434706687927,0.800000011920929,1.0,-2.662360429763794,1.0352332592010498,1.6271272897720337,0.4382161200046539,1.0,1.0,0.0,121.4264678955078,130.0,30556.986328125,0.0,1624.1358642578125,1.0,283.1499938964844,285.0270690917969,291.23504638671875,293.2222900390625,293.1499938964844,293.1499938964844,283.04998779296875,34146.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189043998718262,1.0,0.0,0.0,3.892214059829712,3.892240285873413,1.0108500418937183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.7421875,0.0,1804.92041015625,1895.4371337890625,0.0,2645.42236328125,0.7934578061103821,1.0,0.0,3.0,1.0,0.0
12132240,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842041015625,0.9990000128746032,0.6342716813087463,0.5029162764549255,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.8286018371582031,0.3168133497238159,0.3014024496078491,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.8005107641220093,0.2838467955589294,0.2000999450683593,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18438720703125,0.7467548251152039,0.2300707995891571,0.2201427668333053,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.7351038455963135,0.2183617055416107,0.993067979812622,286.1842346191406,284.95001220703125,297.73162841796875,288.21734619140625,297.5194702148437,297.3836975097656,286.1838684082031,1.0,0.5065235495567322,0.5152434706687927,0.5152434706687927,0.800000011920929,1.0,-2.662360429763794,1.0352332592010498,1.6271272897720337,0.4382161200046539,1.0,1.0,0.0,121.4264678955078,130.0,30556.986328125,0.0,1624.1358642578125,1.0,283.1499938964844,285.0270690917969,291.23504638671875,293.2222900390625,293.1499938964844,293.1499938964844,283.04998779296875,34146.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189043998718262,1.0,0.0,0.0,3.892214059829712,3.892240285873413,1.0108500418937183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.7421875,0.0,1804.92041015625,1895.4371337890625,0.0,2645.42236328125,0.7934578061103821,1.0,0.0,3.0,1.0,0.0
12132300,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178283691406,0.9990000128746032,0.6350182294845581,0.5048776268959045,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.8290150165557861,0.3184925615787506,0.3030639886856079,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.8000144958496094,0.2843566536903381,0.2005172967910766,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.746627926826477,0.2307829707860946,0.2208829671144485,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.7344878911972046,0.2185506522655487,0.9942402243614196,286.1184997558594,284.95001220703125,297.77545166015625,288.2201538085937,297.4947814941406,297.3792419433594,286.11395263671875,1.0,0.5081431865692139,0.3940543532371521,0.3940543532371521,1.0,1.0,-2.669511556625366,0.7706195116043091,1.898891925811768,0.1722659766674041,1.0,1.0,0.0,122.22175598144533,130.0,30810.220703125,0.0,1638.908935546875,1.0,283.0646057128906,284.94793701171875,291.2556457519531,293.2844543457031,293.1499938964844,293.1499938964844,283.04998779296875,34720.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233780860900879,1.0,0.0,0.0,3.9247946739196777,3.924821376800537,1.0278439503963457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.78857421875,0.0,1850.6265869140625,1895.4371337890625,0.0,2686.89306640625,0.7981414198875427,1.0,0.0,3.0,1.0,0.0
12132360,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.9990000128746032,0.6353884339332581,0.5077083706855774,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.828890323638916,0.3200717568397522,0.3046156167984009,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.7989332675933838,0.2847607731819153,0.2008478939533233,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.7460057139396667,0.2314126789569854,0.2215380370616912,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.7333933711051941,0.2186509817838668,0.9949967861175536,286.0968933105469,284.95001220703125,297.8186340332031,288.2229309082031,297.5044860839844,297.37286376953125,286.0966491699219,1.0,0.5098211169242859,0.4132072925567627,0.4132072925567627,1.0,1.0,-2.676873683929444,0.7962557673454285,1.88061785697937,0.1961870044469833,1.0,1.0,0.0,123.33077239990234,133.0,30916.498046875,0.0,1654.38671875,1.0,283.0520324707031,284.9267272949219,291.2506408691406,293.2694702148437,293.1499938964844,293.1499938964844,282.75,35054.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825892984867096,1.0,0.0,0.0,3.943605422973633,3.9436323642730713,1.03772003967606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.92041015625,0.0,1877.3634033203125,1895.4371337890625,0.0,2710.247314453125,0.801816463470459,1.0,0.0,3.0,1.0,0.0
12132420,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9990000128746032,0.6340685486793518,0.5149827003479004,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.8274766206741333,0.32260262966156,0.3072864711284637,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.7954897880554199,0.2849214375019073,0.2011772692203521,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.7436825037002563,0.2321704179048538,0.2225035279989242,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.7301344275474548,0.218323603272438,0.9947752952575684,285.873046875,284.95001220703125,297.9031677246094,288.2284545898437,297.53125,297.350341796875,285.871826171875,1.0,0.5132599472999573,0.4515131413936615,0.4515131413936615,1.0,1.0,-2.690117597579956,0.8858126401901245,1.804305076599121,0.282729834318161,1.0,1.0,0.0,126.01604461669922,121.0,31763.3046875,0.0,1685.4027099609375,1.0,282.75592041015625,284.6716003417969,291.2885437011719,293.3856811523437,293.1499938964844,293.1499938964844,282.45001220703125,35484.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421111106872559,1.0,0.0,0.0,3.9677414894104,3.967768669128418,1.0504612646400346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.974609375,0.0,1912.0450439453125,1895.4371337890625,0.0,2861.44580078125,0.8065311312675476,1.0,0.0,3.0,1.0,0.0
12132480,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9990000128746032,0.6340685486793518,0.5149827003479004,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.8274766206741333,0.32260262966156,0.3072864711284637,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.7954897880554199,0.2849214375019073,0.2011772692203521,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.7436825037002563,0.2321704179048538,0.2225035279989242,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.7301344275474548,0.218323603272438,0.9947752952575684,285.873046875,284.95001220703125,297.9031677246094,288.2284545898437,297.53125,297.350341796875,285.871826171875,1.0,0.5132599472999573,0.4515131413936615,0.4515131413936615,1.0,1.0,-2.690117597579956,0.8858126401901245,1.804305076599121,0.282729834318161,1.0,1.0,0.0,126.01604461669922,121.0,31763.3046875,0.0,1685.4027099609375,1.0,282.75592041015625,284.6716003417969,291.2885437011719,293.3856811523437,293.1499938964844,293.1499938964844,282.45001220703125,35484.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421111106872559,1.0,0.0,0.0,3.9677414894104,3.967768669128418,1.0504612646400346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.974609375,0.0,1912.0450439453125,1895.4371337890625,0.0,2861.44580078125,0.8065311312675476,1.0,0.0,3.0,1.0,0.0
12132540,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.9990000128746032,0.6317090392112732,0.5118913650512695,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.8305678367614746,0.324443370103836,0.309130311012268,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7967462539672852,0.2843961715698242,0.2008912712335586,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.7453616857528687,0.232339322566986,0.2227545231580734,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.7306243777275085,0.217367947101593,0.9909588694572448,285.6346130371094,284.95001220703125,297.9851989746094,288.2338562011719,297.5552978515625,297.31842041015625,285.63262939453125,1.0,0.511199951171875,0.4898189902305603,0.4898189902305603,1.0,1.0,-2.6840155124664307,0.9583926796913148,1.7256228923797607,0.3568971455097198,1.0,1.0,0.0,124.88480377197266,109.0,32418.197265625,0.0,1671.02294921875,1.0,282.45587158203125,284.4052124023437,291.2879638671875,293.437744140625,293.1499938964844,293.1499938964844,282.1499938964844,35719.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566551208496094,1.0,0.0,0.0,3.980869054794312,3.980896472930908,1.0574237876426196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.01318359375,0.0,1931.0863037109373,1895.4371337890625,0.0,2997.638427734375,0.8090951442718506,1.0,0.0,3.0,1.0,0.0
12132600,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.9990000128746032,0.6317090392112732,0.5118913650512695,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.8305678367614746,0.324443370103836,0.309130311012268,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7967462539672852,0.2843961715698242,0.2008912712335586,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.7453616857528687,0.232339322566986,0.2227545231580734,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.7306243777275085,0.217367947101593,0.9909588694572448,285.6346130371094,284.95001220703125,297.9851989746094,288.2338562011719,297.5552978515625,297.31842041015625,285.63262939453125,1.0,0.511199951171875,0.4898189902305603,0.4898189902305603,1.0,1.0,-2.6840155124664307,0.9583926796913148,1.7256228923797607,0.3568971455097198,1.0,1.0,0.0,124.88480377197266,109.0,32418.197265625,0.0,1671.02294921875,1.0,282.45587158203125,284.4052124023437,291.2879638671875,293.437744140625,293.1499938964844,293.1499938964844,282.1499938964844,35719.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566551208496094,1.0,0.0,0.0,3.980869054794312,3.980896472930908,1.0574237876426196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.01318359375,0.0,1931.0863037109373,1895.4371337890625,0.0,2997.638427734375,0.8090951442718506,1.0,0.0,3.0,1.0,0.0
12132660,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6308882832527161,0.5002328157424927,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.8376256823539734,0.3258248567581177,0.3103942275047302,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.8021079897880554,0.2834401130676269,0.2001933753490448,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38427734375,0.7505659461021423,0.2321125864982605,0.2224893718957901,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844299316406,0.7343894839286804,0.2160180211067199,0.9846657514572144,285.3833923339844,284.95001220703125,298.0647277832031,288.2391967773437,297.5684814453125,297.2967224121094,285.3808288574219,1.0,0.5054237842559814,0.485848993062973,0.485848993062973,1.0,1.0,-2.662816286087036,0.944901704788208,1.7179147005081177,0.3482919037342071,1.0,1.0,0.0,120.64830017089844,112.0,32885.45703125,0.0,1621.3863525390625,1.0,282.15582275390625,284.1300964355469,291.27490234375,293.458251953125,293.1499938964844,293.1499938964844,281.8500061035156,35847.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671353459358215,1.0,0.0,0.0,3.987999439239502,3.988026857376098,1.0612151299937975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.46044921875,0.0,1941.4815673828125,1895.4371337890625,0.0,3095.9375,0.810487687587738,1.0,0.0,3.0,1.0,0.0
12132720,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6308882832527161,0.5002328157424927,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.8376256823539734,0.3258248567581177,0.3103942275047302,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.8021079897880554,0.2834401130676269,0.2001933753490448,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38427734375,0.7505659461021423,0.2321125864982605,0.2224893718957901,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844299316406,0.7343894839286804,0.2160180211067199,0.9846657514572144,285.3833923339844,284.95001220703125,298.0647277832031,288.2391967773437,297.5684814453125,297.2967224121094,285.3808288574219,1.0,0.5054237842559814,0.485848993062973,0.485848993062973,1.0,1.0,-2.662816286087036,0.944901704788208,1.7179147005081177,0.3482919037342071,1.0,1.0,0.0,120.64830017089844,112.0,32885.45703125,0.0,1621.3863525390625,1.0,282.15582275390625,284.1300964355469,291.27490234375,293.458251953125,293.1499938964844,293.1499938964844,281.8500061035156,35847.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671353459358215,1.0,0.0,0.0,3.987999439239502,3.988026857376098,1.0612151299937975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.46044921875,0.0,1941.4815673828125,1895.4371337890625,0.0,3095.9375,0.810487687587738,1.0,0.0,3.0,1.0,0.0
12132780,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.9990000128746032,0.630705714225769,0.494922399520874,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.8413188457489014,0.3269236385822296,0.3114222884178161,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.8038738369941711,0.2822357416152954,0.1993445605039596,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.7526570558547974,0.2316526472568512,0.2220392823219299,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.7351648807525635,0.2144473642110824,0.9775452613830566,285.14117431640625,284.95001220703125,298.1418151855469,288.2444763183594,297.5821228027344,297.27960205078125,285.1394348144531,1.0,0.5023458003997803,0.4818789660930633,0.4818789660930633,1.0,1.0,-2.6475393772125244,0.9313685297966005,1.7161707878112793,0.3379955589771271,1.0,1.0,0.0,118.5395965576172,115.0,33451.7109375,0.0,1590.35302734375,1.0,281.8558349609375,283.8612976074219,291.265869140625,293.4783020019531,293.1499938964844,293.1499938964844,281.54998779296875,35917.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744829297065735,1.0,0.0,0.0,3.99186944961548,3.991896867752075,1.0632758176143398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.62158203125,0.0,1947.1392822265625,1895.4371337890625,0.0,3164.85791015625,0.8112435340881348,1.0,0.0,3.0,1.0,0.0
