time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132840,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.9990000128746032,0.630705714225769,0.494922399520874,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.8413188457489014,0.3269236385822296,0.3114222884178161,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.8038738369941711,0.2822357416152954,0.1993445605039596,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.7526570558547974,0.2316526472568512,0.2220392823219299,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.7351648807525635,0.2144473642110824,0.9775452613830566,285.14117431640625,284.95001220703125,298.1418151855469,288.2444763183594,297.5821228027344,297.27960205078125,285.1394348144531,1.0,0.5023458003997803,0.4818789660930633,0.4818789660930633,1.0,1.0,-2.6475393772125244,0.9313685297966005,1.7161707878112793,0.3379955589771271,1.0,1.0,0.0,118.5395965576172,115.0,33451.7109375,0.0,1590.35302734375,1.0,281.8558349609375,283.8612976074219,291.265869140625,293.4783020019531,293.1499938964844,293.1499938964844,281.54998779296875,35917.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744829297065735,1.0,0.0,0.0,3.99186944961548,3.991896867752075,1.0632758176143398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.62158203125,0.0,1947.1392822265625,1895.4371337890625,0.0,3164.85791015625,0.8112435340881348,1.0,0.0,3.0,1.0,0.0
12132900,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.6301801800727844,0.494217038154602,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8421379327774048,0.3274458646774292,0.3119371831417084,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8036941885948181,0.2816208004951477,0.1989304423332214,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7527562379837036,0.2313972115516662,0.2218133807182312,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7346596717834473,0.2136375308036804,0.9739834070205688,284.9817810058594,284.95001220703125,298.1794128417969,288.2471008300781,297.5875244140625,297.26971435546875,284.9712219238281,1.0,0.5014503002166748,0.4798939824104309,0.4798939824104309,1.0,1.0,-2.642258882522583,0.9255375862121582,1.7167212963104248,0.3333061635494232,1.0,1.0,0.0,118.14691925048828,115.0,34217.73828125,0.0,1581.21923828125,1.0,281.5928649902344,283.657958984375,291.2964782714844,293.6036682128906,293.1499938964844,293.1499938964844,281.54998779296875,35939.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808062672615051,1.0,0.0,0.0,3.9930787086486816,3.9931061267852783,1.0639200809237082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.017578125,0.0,1948.9091796875,1895.4371337890625,0.0,3224.135986328125,0.8114796280860901,1.0,0.0,3.0,1.0,0.0
12132960,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.6292209029197693,0.4946080446243286,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8423020839691162,0.3279191851615906,0.3123762905597687,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8028340935707092,0.2809647619724273,0.1984660476446151,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7522585988044739,0.2311025559902191,0.221534177660942,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7335946559906006,0.2127884477376938,0.9701852798461914,284.9291687011719,284.95001220703125,298.2164001464844,288.2497253417969,297.59259033203125,297.2578125,284.9275817871094,1.0,0.5008866786956787,0.4800153076648712,0.4800153076648712,1.0,1.0,-2.6377971172332764,0.9236973524093628,1.7140998840332031,0.3324250280857086,0.9993545413017272,0.9993545413017272,0.0,118.10516357421876,118.0,34249.4765625,0.0,1574.817138671875,1.0,281.55584716796875,283.6080627441406,291.27166748046875,293.5272827148437,293.1499938964844,293.1499938964844,281.25,35971.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818984031677246,1.0,0.0,0.0,3.9935178756713854,3.9935455322265625,1.064154162122577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.99365234375,0.0,1949.755859375,1895.4371337890625,0.0,3234.36865234375,0.8115754723548889,1.0,0.0,3.0,1.0,0.0
12133020,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.9990000128746032,0.626075267791748,0.4974806606769562,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.841523289680481,0.3288056254386902,0.3132729232311249,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.8000017404556274,0.2796204090118408,0.1975702941417694,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.7502700090408325,0.2304716408252716,0.2209933847188949,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7305300235748291,0.2110497653484344,0.9626579880714417,284.7203063964844,284.95001220703125,298.2885131835937,288.2549133300781,297.60076904296875,297.23150634765625,284.71893310546875,1.0,0.500571072101593,0.4802579581737518,0.4802579581737518,1.0,1.0,-2.631552696228028,0.9216101765632628,1.7099424600601196,0.3316555321216583,0.9945411682128906,0.9945411682128906,0.0,118.73055267333984,121.0,35063.17578125,0.0,1568.9537353515625,1.0,281.2557983398437,283.35870361328125,291.2821044921875,293.58642578125,293.1499938964844,293.1499938964844,280.95001220703125,36107.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905272483825684,1.0,0.0,0.0,3.9892168045043945,3.989244222640991,1.061863144968811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.39892578125,0.0,1945.20556640625,1895.4371337890625,0.0,3315.138427734375,0.8108549118041992,1.0,0.0,3.0,1.0,0.0
12133080,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.9990000128746032,0.626075267791748,0.4974806606769562,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.841523289680481,0.3288056254386902,0.3132729232311249,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.8000017404556274,0.2796204090118408,0.1975702941417694,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.7502700090408325,0.2304716408252716,0.2209933847188949,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7305300235748291,0.2110497653484344,0.9626579880714417,284.7203063964844,284.95001220703125,298.2885131835937,288.2549133300781,297.60076904296875,297.23150634765625,284.71893310546875,1.0,0.500571072101593,0.4802579581737518,0.4802579581737518,1.0,1.0,-2.631552696228028,0.9216101765632628,1.7099424600601196,0.3316555321216583,0.9945411682128906,0.9945411682128906,0.0,118.73055267333984,121.0,35063.17578125,0.0,1568.9537353515625,1.0,281.2557983398437,283.35870361328125,291.2821044921875,293.58642578125,293.1499938964844,293.1499938964844,280.95001220703125,36107.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905272483825684,1.0,0.0,0.0,3.9892168045043945,3.989244222640991,1.061863144968811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.39892578125,0.0,1945.20556640625,1895.4371337890625,0.0,3315.138427734375,0.8108549118041992,1.0,0.0,3.0,1.0,0.0
12133140,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.9990000128746032,0.6232890486717224,0.5002619028091431,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.8404914736747742,0.3292828500270843,0.3138022422790527,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.7977350950241089,0.2787763476371765,0.1970381736755371,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.7485792636871338,0.2300561517477035,0.2206665128469467,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5532531738281,0.728218138217926,0.2099764198064804,0.9581340551376344,284.5501708984375,284.95001220703125,298.33062744140625,288.2580261230469,297.6048889160156,297.2151184082031,284.5436706542969,1.0,0.5007798075675964,0.4804035425186157,0.4804035425186157,1.0,1.0,-2.629061460494995,0.9208689332008362,1.7081924676895142,0.3314226567745209,0.9897615313529968,0.9897615313529968,0.0,119.46499633789062,121.0,35959.03125,0.0,1568.79345703125,1.0,280.9788513183594,283.1475830078125,291.3146057128906,293.7091064453125,293.1499938964844,293.1499938964844,280.95001220703125,36210.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989079594612122,1.0,0.0,0.0,3.983377695083618,3.983405113220215,1.0587568795017432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.34619140625,0.0,1938.37744140625,1895.4371337890625,0.0,3393.402587890625,0.8098195791244507,1.0,0.0,3.0,1.0,0.0
12133200,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.9990000128746032,0.6210342645645142,0.5025736689567566,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224304199219,0.8395169973373413,0.3295905590057373,0.3140935599803924,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5225524902344,0.7959245443344116,0.2782087326049804,0.1966424584388733,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227355957031,0.7472009062767029,0.229770541191101,0.2204068005084991,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228576660156,0.7264389991760254,0.209258958697319,0.9549631476402284,284.5223388671875,284.95001220703125,298.35821533203125,288.26007080078125,297.6078796386719,297.2047424316406,284.52130126953125,1.0,0.5010392069816589,0.4805006086826324,0.4805006086826324,1.0,1.0,-2.6275906562805176,0.920452356338501,1.7071384191513062,0.331298679113388,0.9871625900268556,0.9871625900268556,0.0,120.09989166259766,124.0,36019.9453125,0.0,1569.6002197265625,1.0,280.95587158203125,283.1217041015625,291.2928771972656,293.6533508300781,293.1499938964844,293.1499938964844,280.6499938964844,36257.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900202214717865,1.0,0.0,0.0,3.978126764297485,3.978154182434082,1.0559674592514057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.158203125,0.0,1931.8873291015625,1895.4371337890625,0.0,3405.469482421875,0.808897078037262,1.0,0.0,3.0,1.0,0.0
12133260,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3320617675781,0.9990000128746032,0.6141064167022705,0.509150505065918,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.332275390625,0.8367329835891724,0.3302943408489227,0.3148545324802398,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323974609375,0.7910659313201904,0.2767494916915893,0.1956935971975326,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3325500488281,0.7434740662574768,0.2290179133415222,0.2197877615690231,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.7216727137565613,0.2074189633131027,0.9471839070320128,284.3321838378906,284.95001220703125,298.4254455566406,288.26519775390625,297.6180725097656,297.1845703125,284.3313903808594,1.0,0.5020447969436646,0.4802783131599426,0.4802783131599426,1.0,1.0,-2.62517523765564,0.919093132019043,1.7060819864273071,0.3303878903388977,0.9773136973381042,0.9773136973381042,0.0,121.9848861694336,112.0,37036.05859375,0.0,1574.6939697265625,1.0,280.6559143066406,282.8929138183594,291.303466796875,293.725830078125,293.1499938964844,293.1499938964844,280.3500061035156,36422.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109816551208496,1.0,0.0,0.0,3.9596338272094727,3.95966100692749,1.0461725423738244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.841796875,0.0,1909.13671875,1895.4371337890625,0.0,3505.711669921875,0.8055891990661621,1.0,0.0,3.0,1.0,0.0
12133320,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3320617675781,0.9990000128746032,0.6141064167022705,0.509150505065918,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.332275390625,0.8367329835891724,0.3302943408489227,0.3148545324802398,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323974609375,0.7910659313201904,0.2767494916915893,0.1956935971975326,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3325500488281,0.7434740662574768,0.2290179133415222,0.2197877615690231,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.7216727137565613,0.2074189633131027,0.9471839070320128,284.3321838378906,284.95001220703125,298.4254455566406,288.26519775390625,297.6180725097656,297.1845703125,284.3313903808594,1.0,0.5020447969436646,0.4802783131599426,0.4802783131599426,1.0,1.0,-2.62517523765564,0.919093132019043,1.7060819864273071,0.3303878903388977,0.9773136973381042,0.9773136973381042,0.0,121.9848861694336,112.0,37036.05859375,0.0,1574.6939697265625,1.0,280.6559143066406,282.8929138183594,291.303466796875,293.725830078125,293.1499938964844,293.1499938964844,280.3500061035156,36422.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109816551208496,1.0,0.0,0.0,3.9596338272094727,3.95966100692749,1.0461725423738244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.841796875,0.0,1909.13671875,1895.4371337890625,0.0,3505.711669921875,0.8055891990661621,1.0,0.0,3.0,1.0,0.0
12133380,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13482666015625,0.9990000128746032,0.6071895956993103,0.5046407580375671,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351928710937,0.8395055532455444,0.3308566510677337,0.3153717815876007,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1354064941406,0.7919495105743408,0.2751919329166412,0.1945921927690506,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356506347656,0.7446756362915039,0.2281665951013565,0.2189601957798004,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1358337402344,0.7215309739112854,0.2054255902767181,0.9382057189941406,284.13507080078125,284.95001220703125,298.490234375,288.270263671875,297.63250732421875,297.1729736328125,284.13336181640625,1.0,0.4979686141014099,0.4800560176372528,0.4800560176372528,1.0,1.0,-2.607292890548706,0.9113755226135254,1.6959174871444702,0.3268356621265411,0.9648162722587584,0.9648162722587584,0.0,120.02279663085938,100.0,37860.30078125,0.0,1541.3194580078125,1.0,280.35614013671875,282.65936279296875,291.30914306640625,293.7884521484375,293.1499938964844,293.1499938964844,280.04998779296875,36613.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219380021095276,1.0,0.0,0.0,3.9326601028442383,3.9326870441436768,1.0319677130610216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.798828125,0.0,1875.90869140625,1895.4371337890625,0.0,3607.032470703125,0.8007413744926453,1.0,0.0,3.0,1.0,0.0
12133440,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13482666015625,0.9990000128746032,0.6071895956993103,0.5046407580375671,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351928710937,0.8395055532455444,0.3308566510677337,0.3153717815876007,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1354064941406,0.7919495105743408,0.2751919329166412,0.1945921927690506,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356506347656,0.7446756362915039,0.2281665951013565,0.2189601957798004,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1358337402344,0.7215309739112854,0.2054255902767181,0.9382057189941406,284.13507080078125,284.95001220703125,298.490234375,288.270263671875,297.63250732421875,297.1729736328125,284.13336181640625,1.0,0.4979686141014099,0.4800560176372528,0.4800560176372528,1.0,1.0,-2.607292890548706,0.9113755226135254,1.6959174871444702,0.3268356621265411,0.9648162722587584,0.9648162722587584,0.0,120.02279663085938,100.0,37860.30078125,0.0,1541.3194580078125,1.0,280.35614013671875,282.65936279296875,291.30914306640625,293.7884521484375,293.1499938964844,293.1499938964844,280.04998779296875,36613.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219380021095276,1.0,0.0,0.0,3.9326601028442383,3.9326870441436768,1.0319677130610216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.798828125,0.0,1875.90869140625,1895.4371337890625,0.0,3607.032470703125,0.8007413744926453,1.0,0.0,3.0,1.0,0.0
12133500,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9795837402344,0.9990000128746032,0.6047379374504089,0.4988724291324615,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98211669921875,0.8427227139472961,0.3310906291007995,0.3155666291713714,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9834289550781,0.7942588329315186,0.2743850946426391,0.1940066069364547,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.985107421875,0.7468841075897217,0.2277131676673889,0.218491643667221,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862365722656,0.7229636907577515,0.2043967097997665,0.9333877563476562,283.981201171875,284.95001220703125,298.521728515625,288.2727966308594,297.6400451660156,297.1684265136719,283.97039794921875,1.0,0.4946032762527466,0.4799448549747467,0.4799448549747467,1.0,1.0,-2.5935449600219727,0.9055655002593994,1.6879794597625732,0.3241080641746521,0.9568744897842408,0.9568744897842408,0.0,117.8379135131836,100.0,38598.0546875,0.0,1512.9532470703125,1.0,280.0943908691406,282.46734619140625,291.3359375,293.914794921875,293.1499938964844,293.1499938964844,280.04998779296875,36734.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294964671134948,1.0,0.0,0.0,3.91556453704834,3.915591239929199,1.0230151019641198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.9033203125,0.0,1855.0753173828125,1895.4371337890625,0.0,3676.525146484375,0.7976460456848145,1.0,0.0,3.0,1.0,0.0
12133560,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.92535400390625,0.9990000128746032,0.6029768586158752,0.4914804697036743,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9258117675781,0.8467974662780762,0.3312587738037109,0.315638780593872,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9260559082031,0.7973959445953369,0.2735229730606079,0.1933396607637405,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263610839844,0.7498373985290527,0.2272146791219711,0.217935100197792,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.92657470703125,0.7250694632530212,0.2033358663320541,0.9282059669494628,283.9256591796875,284.95001220703125,298.5526123046875,288.2753295898437,297.6470031738281,297.1633605957031,283.9234924316406,1.0,0.4905084371566772,0.4799591302871704,0.4799591302871704,1.0,1.0,-2.5770576000213623,0.8988549113273621,1.6782026290893557,0.321082055568695,0.9494405388832092,0.9494405388832092,0.0,115.10826110839844,88.0,38471.953125,0.0,1478.811767578125,1.0,280.0561828613281,282.4193115234375,291.3072814941406,293.829833984375,293.1499938964844,293.1499938964844,279.75,36845.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313964247703552,1.0,0.0,0.0,3.895308971405029,3.8953354358673096,1.0124581422132906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.2275390625,0.0,1830.3441162109373,1895.4371337890625,0.0,3693.934326171875,0.7940219044685364,1.0,0.0,3.0,1.0,0.0
12133620,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7087707519531,0.9990000128746032,0.601841390132904,0.4720745086669922,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7092590332031,0.8579732179641724,0.3315193951129913,0.3157014548778534,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7095642089844,0.8064965605735779,0.2717512249946594,0.1919649988412857,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098999023437,0.7583561539649963,0.2261774986982345,0.2167598456144333,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101745605469,0.7315904498100281,0.201248899102211,0.9178059101104736,283.7090759277344,284.95001220703125,298.612548828125,288.2803649902344,297.6596984863281,297.1527099609375,283.7065124511719,1.0,0.4805648326873779,0.4799876809120178,0.4799876809120178,1.0,1.0,-2.538262367248535,0.8830901980400085,1.6551722288131714,0.3139496147632599,0.9311339855194092,0.9311339855194092,0.0,108.2615737915039,91.0,38950.203125,0.0,1398.1986083984375,1.0,279.7565612792969,282.18035888671875,291.302734375,293.8582458496094,293.1499938964844,293.1499938964844,279.45001220703125,37128.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387814998626708,1.0,0.0,0.0,3.845252752304077,3.8452789783477774,9.866043910733424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.57080078125,0.0,1770.33349609375,1895.4371337890625,0.0,3761.359375,0.7850204706192017,1.0,0.0,3.0,1.0,0.0
12133680,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7087707519531,0.9990000128746032,0.601841390132904,0.4720745086669922,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7092590332031,0.8579732179641724,0.3315193951129913,0.3157014548778534,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7095642089844,0.8064965605735779,0.2717512249946594,0.1919649988412857,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098999023437,0.7583561539649963,0.2261774986982345,0.2167598456144333,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101745605469,0.7315904498100281,0.201248899102211,0.9178059101104736,283.7090759277344,284.95001220703125,298.612548828125,288.2803649902344,297.6596984863281,297.1527099609375,283.7065124511719,1.0,0.4805648326873779,0.4799876809120178,0.4799876809120178,1.0,1.0,-2.538262367248535,0.8830901980400085,1.6551722288131714,0.3139496147632599,0.9311339855194092,0.9311339855194092,0.0,108.2615737915039,91.0,38950.203125,0.0,1398.1986083984375,1.0,279.7565612792969,282.18035888671875,291.302734375,293.8582458496094,293.1499938964844,293.1499938964844,279.45001220703125,37128.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387814998626708,1.0,0.0,0.0,3.845252752304077,3.8452789783477774,9.866043910733424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.57080078125,0.0,1770.33349609375,1895.4371337890625,0.0,3761.359375,0.7850204706192017,1.0,0.0,3.0,1.0,0.0
12133740,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.9990000128746032,0.602168619632721,0.4622732102870941,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5115966796875,0.8639920949935913,0.3316560685634613,0.3157636523246765,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121154785156,0.8106515407562256,0.2703007161617279,0.1909035742282867,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126953125,0.7625858783721924,0.2253284603357315,0.2158748805522918,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51318359375,0.7344403862953186,0.1996508538722992,0.910149872303009,283.5113525390625,284.95001220703125,298.6581115722656,288.2843017578125,297.66912841796875,297.1441345214844,283.5075378417969,1.0,0.4754028022289276,0.4800102114677429,0.4800102114677429,1.0,1.0,-2.5150082111358643,0.8736758232116699,1.6413323879241943,0.3094450831413269,0.9142940640449524,0.9142940640449524,0.0,104.76397705078124,91.0,39573.296875,0.0,1353.5531005859375,1.0,279.46551513671875,281.963134765625,291.31561279296875,293.9240417480469,293.1499938964844,293.1499938964844,279.45001220703125,37409.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452717900276184,1.0,0.0,0.0,3.7948131561279297,3.7948386669158936,9.60890815804305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.97265625,0.0,1711.29150390625,1895.4371337890625,0.0,3820.268310546875,0.7759616374969482,1.0,0.0,3.0,1.0,0.0
12133800,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4998779296875,0.9990000128746032,0.6022012233734131,0.4605192542076111,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50018310546875,0.8650897145271301,0.3317099809646606,0.3157691359519958,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5003967285156,0.8112534880638123,0.2699280083179474,0.1906114667654037,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5006408691406,0.763265073299408,0.2251133620738983,0.2156345695257187,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5008544921875,0.7347985506057739,0.1992395669221878,0.9081284999847412,283.5000915527344,284.95001220703125,298.6700744628906,288.28533935546875,297.6718444824219,297.1421813964844,283.49853515625,1.0,0.4742996990680694,0.4800162315368652,0.4800162315368652,1.0,1.0,-2.5098373889923096,0.8715828657150269,1.6382545232772827,0.3084564507007599,0.9100703597068788,0.9100703597068788,0.0,104.1116714477539,94.0,39492.1953125,0.0,1344.2625732421875,1.0,279.4569396972656,281.9559020996094,291.30133056640625,293.8877868652344,293.1499938964844,293.1499938964844,279.1499938964844,37466.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447369575500488,1.0,0.0,0.0,3.779788017272949,3.779813528060913,9.532968761050142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.17431640625,0.0,1693.779296875,1895.4371337890625,0.0,3815.42724609375,0.773266613483429,1.0,0.0,3.0,1.0,0.0
12133860,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30926513671875,0.9990000128746032,0.6011794805526733,0.4555101096630096,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3094177246094,0.8683518171310425,0.3318732380867004,0.3158759772777557,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3095703125,0.8123066425323486,0.2680853307247162,0.1892918646335601,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096923828125,0.7647876739501953,0.2240430414676666,0.2145729959011078,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3098449707031,0.7349869012832642,0.1972588449716568,0.8989957571029663,283.30938720703125,284.95001220703125,298.7252197265625,288.290283203125,297.6850280761719,297.1331481933594,283.3086242675781,1.0,0.4704222381114959,0.4806600213050842,0.4806600213050842,1.0,1.0,-2.490107774734497,0.8646675944328308,1.6254401206970217,0.3057301640510559,0.8865997791290283,0.8865997791290283,0.0,102.09585571289062,97.0,40075.046875,0.0,1311.13427734375,1.0,279.1575012207031,281.7494201660156,291.3048095703125,293.9254455566406,293.1499938964844,293.1499938964844,279.45001220703125,37854.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503703117370604,1.0,0.0,0.0,3.696521759033203,3.6965465545654297,9.117585477724788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.38232421875,0.0,1599.6005859375,1895.4371337890625,0.0,3866.297607421875,0.7583485841751099,1.0,0.0,3.0,1.0,0.0
12133920,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30926513671875,0.9990000128746032,0.6011794805526733,0.4555101096630096,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3094177246094,0.8683518171310425,0.3318732380867004,0.3158759772777557,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3095703125,0.8123066425323486,0.2680853307247162,0.1892918646335601,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096923828125,0.7647876739501953,0.2240430414676666,0.2145729959011078,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3098449707031,0.7349869012832642,0.1972588449716568,0.8989957571029663,283.30938720703125,284.95001220703125,298.7252197265625,288.290283203125,297.6850280761719,297.1331481933594,283.3086242675781,1.0,0.4704222381114959,0.4806600213050842,0.4806600213050842,1.0,1.0,-2.490107774734497,0.8646675944328308,1.6254401206970217,0.3057301640510559,0.8865997791290283,0.8865997791290283,0.0,102.09585571289062,97.0,40075.046875,0.0,1311.13427734375,1.0,279.1575012207031,281.7494201660156,291.3048095703125,293.9254455566406,293.1499938964844,293.1499938964844,279.45001220703125,37854.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503703117370604,1.0,0.0,0.0,3.696521759033203,3.6965465545654297,9.117585477724788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.38232421875,0.0,1599.6005859375,1895.4371337890625,0.0,3866.297607421875,0.7583485841751099,1.0,0.0,3.0,1.0,0.0
12133980,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52001953125,0.9990000128746032,0.6011082530021667,0.4533489644527435,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5194091796875,0.8705496191978455,0.3332569897174835,0.3167557418346405,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.8125061392784119,0.2674444913864136,0.1885366439819336,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5184936523437,0.7654137015342712,0.2238592654466629,0.2140806317329406,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.7343815565109253,0.1960907131433487,0.8923478722572327,283.51959228515625,284.95001220703125,298.7779846191406,288.295166015625,297.7055358886719,297.13592529296875,283.52301025390625,1.0,0.4684165418148041,0.4813037812709808,0.4813037812709808,1.0,1.0,-2.479072093963623,0.8613289594650269,1.6177432537078855,0.3045878708362579,0.8691412806510925,0.8691412806510925,0.0,101.14324951171876,100.0,38737.265625,0.0,1293.5491943359375,1.0,279.44219970703125,282.0012512207031,291.218017578125,293.6845703125,293.1499938964844,293.1499938964844,279.75,37864.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304192066192628,1.0,0.0,0.0,3.6100456714630127,3.610069513320923,8.695982955941872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.78564453125,0.0,1502.9656982421875,1895.4371337890625,0.0,3684.98291015625,0.7427105903625488,1.0,0.0,3.0,1.0,0.0
12134040,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52001953125,0.9990000128746032,0.6011082530021667,0.4533489644527435,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5194091796875,0.8705496191978455,0.3332569897174835,0.3167557418346405,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.8125061392784119,0.2674444913864136,0.1885366439819336,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5184936523437,0.7654137015342712,0.2238592654466629,0.2140806317329406,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.7343815565109253,0.1960907131433487,0.8923478722572327,283.51959228515625,284.95001220703125,298.7779846191406,288.295166015625,297.7055358886719,297.13592529296875,283.52301025390625,1.0,0.4684165418148041,0.4813037812709808,0.4813037812709808,1.0,1.0,-2.479072093963623,0.8613289594650269,1.6177432537078855,0.3045878708362579,0.8691412806510925,0.8691412806510925,0.0,101.14324951171876,100.0,38737.265625,0.0,1293.5491943359375,1.0,279.44219970703125,282.0012512207031,291.218017578125,293.6845703125,293.1499938964844,293.1499938964844,279.75,37864.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304192066192628,1.0,0.0,0.0,3.6100456714630127,3.610069513320923,8.695982955941872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.78564453125,0.0,1502.9656982421875,1895.4371337890625,0.0,3684.98291015625,0.7427105903625488,1.0,0.0,3.0,1.0,0.0
12134100,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827392578125,0.9990000128746032,0.601747989654541,0.4525227546691894,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6802978515625,0.8719548583030701,0.3344302475452423,0.317698210477829,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6784362792969,0.8129754662513733,0.2676042914390564,0.1885295659303665,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6765441894531,0.7660470008850098,0.2241458594799041,0.2142214328050613,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67486572265625,0.7343966364860535,0.1958751380443573,0.8907809853553772,283.68096923828125,284.95001220703125,298.803466796875,288.297607421875,297.7186279296875,297.14190673828125,283.6943359375,1.0,0.4680594205856323,0.4816256761550903,0.4816256761550903,1.0,1.0,-2.4774858951568604,0.8612614870071411,1.6162244081497192,0.3047508597373962,0.8622300028800964,0.8622300028800964,0.0,100.86482238769533,100.0,37742.62109375,0.0,1290.435302734375,1.0,279.6972045898437,282.2026062011719,291.1833190917969,293.52459716796875,293.1499938964844,293.1499938964844,279.75,37796.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170475006103516,1.0,0.0,0.0,3.568448781967163,3.568472385406494,8.496737677887722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.7373046875,0.0,1457.457275390625,1895.4371337890625,0.0,3561.886474609375,0.7351905107498169,1.0,0.0,3.0,1.0,0.0
12134160,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567749023437,0.9990000128746032,0.6027750968933105,0.4518226385116577,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.756103515625,0.8735625147819519,0.335853636264801,0.3189445436000824,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7555847167969,0.8136792778968811,0.2680125534534454,0.1887441426515579,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75506591796875,0.7668987512588501,0.2246392220258712,0.2146032750606537,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75457763671875,0.7346344590187073,0.1958680003881454,0.8903354406356812,283.7562866210937,284.95001220703125,298.8283386230469,288.3000183105469,297.7330322265625,297.1503601074219,283.7601928710937,1.0,0.4680951237678528,0.4817429780960083,0.4817429780960083,1.0,1.0,-2.4783196449279785,0.861844539642334,1.6164751052856443,0.3050289452075958,0.8550785779953003,0.8550785779953003,0.0,100.69927978515624,103.0,37591.5,0.0,1290.7552490234375,1.0,279.7409973144531,282.2802124023437,291.2117614746094,293.58367919921875,293.1499938964844,293.1499938964844,280.04998779296875,37728.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091510772705078,1.0,0.0,0.0,3.529506206512451,3.529529571533203,8.312300110446813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.3701171875,0.0,1415.7073974609375,1895.4371337890625,0.0,3488.723388671875,0.7280754446983337,1.0,0.0,3.0,1.0,0.0
12134220,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955444335937,0.9990000128746032,0.605292022228241,0.4516101479530334,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9948425292969,0.8764033317565918,0.3391068279743194,0.3218697011470794,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942932128906,0.81482994556427,0.2692210376262665,0.189488872885704,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937744140625,0.7683913111686707,0.2259839177131652,0.2157525569200515,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932556152344,0.735001266002655,0.1962263286113739,0.8913554549217224,283.9950256347656,284.95001220703125,298.8763427734375,288.3048095703125,297.76336669921875,297.1703491210937,283.9991149902344,1.0,0.4691633284091949,0.4819775521755218,0.4819775521755218,1.0,1.0,-2.485074043273926,0.8650414943695068,1.620032548904419,0.30650594830513,0.8442075848579407,0.8442075848579407,0.0,100.85318756103516,106.0,36618.91796875,0.0,1299.67578125,1.0,280.04034423828125,282.5640563964844,291.2323608398437,293.53765869140625,293.1499938964844,293.1499938964844,280.3500061035156,37505.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917553424835205,1.0,0.0,0.0,3.4588987827301025,3.458921432495117,7.983053365023807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.92041015625,0.0,1341.4420166015625,1895.4371337890625,0.0,3326.61962890625,0.7152019739151001,1.0,0.0,3.0,1.0,0.0
12134280,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955444335937,0.9990000128746032,0.605292022228241,0.4516101479530334,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9948425292969,0.8764033317565918,0.3391068279743194,0.3218697011470794,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942932128906,0.81482994556427,0.2692210376262665,0.189488872885704,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937744140625,0.7683913111686707,0.2259839177131652,0.2157525569200515,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932556152344,0.735001266002655,0.1962263286113739,0.8913554549217224,283.9950256347656,284.95001220703125,298.8763427734375,288.3048095703125,297.76336669921875,297.1703491210937,283.9991149902344,1.0,0.4691633284091949,0.4819775521755218,0.4819775521755218,1.0,1.0,-2.485074043273926,0.8650414943695068,1.620032548904419,0.30650594830513,0.8442075848579407,0.8442075848579407,0.0,100.85318756103516,106.0,36618.91796875,0.0,1299.67578125,1.0,280.04034423828125,282.5640563964844,291.2323608398437,293.53765869140625,293.1499938964844,293.1499938964844,280.3500061035156,37505.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917553424835205,1.0,0.0,0.0,3.4588987827301025,3.458921432495117,7.983053365023807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.92041015625,0.0,1341.4420166015625,1895.4371337890625,0.0,3326.61962890625,0.7152019739151001,1.0,0.0,3.0,1.0,0.0
12134340,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.195556640625,0.9990000128746032,0.6071934103965759,0.4523593485355377,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19415283203125,0.8779661059379578,0.3415683805942535,0.3241016268730163,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929626464844,0.8153219223022461,0.2702679932117462,0.1901624500751495,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918334960937,0.769155740737915,0.2271139025688171,0.2167523056268692,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19073486328125,0.7350764274597168,0.1966911703348159,0.8931294679641724,284.1944885253906,284.95001220703125,298.9076232910156,288.3080139160156,297.7845458984375,297.185302734375,284.20269775390625,1.0,0.4705340564250946,0.4821370840072632,0.4821370840072632,1.0,1.0,-2.492794275283813,0.8684937357902527,1.624300479888916,0.3081024885177612,0.8391149640083313,0.8391149640083313,0.0,101.30020904541016,106.0,35761.171875,0.0,1311.07470703125,1.0,280.3191833496094,282.8052978515625,291.2261962890625,293.451416015625,293.1499938964844,293.1499938964844,280.3500061035156,37290.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797141909599304,1.0,0.0,0.0,3.4183108806610107,3.418333053588867,7.796800787218672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.79736328125,0.0,1299.3990478515625,1895.4371337890625,0.0,3213.90234375,0.7077770829200745,1.0,0.0,3.0,1.0,0.0
12134400,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2332763671875,0.9990000128746032,0.6080794334411621,0.4528659880161285,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.23260498046875,0.8786792755126953,0.3427711427211761,0.3252412974834442,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320251464844,0.8155452609062195,0.2707995176315307,0.1905390918254852,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23150634765625,0.7695119380950928,0.2276869416236877,0.2172945886850357,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309875488281,0.7351189255714417,0.1969531923532486,0.8942971229553223,284.2327575683594,284.95001220703125,298.9219665527344,288.3095092773437,297.7944641113281,297.19244384765625,284.23687744140625,1.0,0.4713374972343445,0.4822121560573578,0.4822121560573578,1.0,1.0,-2.497277975082397,0.8704661130905151,1.6268118619918823,0.309016615152359,0.8364928960800171,0.8364928960800171,0.0,101.58037567138672,109.0,35737.82421875,0.0,1317.81103515625,1.0,280.3396911621094,282.84429931640625,291.2529296875,293.5033569335937,293.1499938964844,293.1499938964844,280.6499938964844,37219.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777710795402527,1.0,0.0,0.0,3.4012651443481445,3.401287078857422,7.719235100012156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.18359375,0.0,1282.1484375,1895.4371337890625,0.0,3195.688720703125,0.7046377062797546,1.0,0.0,3.0,1.0,0.0
12134460,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677429199219,0.9990000128746032,0.6108348965644836,0.4554201066493988,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.8803697824478149,0.3467349112033844,0.3289293646812439,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665222167969,0.8157896399497986,0.2726366221904754,0.191794142127037,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660339355469,0.7702091932296753,0.2296434342861175,0.2191099822521209,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654846191406,0.7349182367324829,0.1979334652423858,0.8985468745231628,284.4672546386719,284.95001220703125,298.9652099609375,288.3141174316406,297.8243713378906,297.2145080566406,284.4712829589844,1.0,0.4743784666061401,0.4819926619529724,0.4819926619529724,1.0,1.0,-2.5135693550109863,0.8767824172973633,1.6367868185043335,0.311524897813797,0.8318775296211243,0.8318775296211243,0.0,102.7956771850586,112.0,34933.53515625,0.0,1343.3162841796875,1.0,280.6391296386719,283.1185607910156,291.2679138183594,293.4692687988281,293.1499938964844,293.1499938964844,280.95001220703125,36895.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658778071403503,1.0,0.0,0.0,3.358563184738159,3.3585846424102783,7.526626291110006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.39697265625,0.0,1238.621826171875,1895.4371337890625,0.0,3084.14013671875,0.6967350244522095,1.0,0.0,3.0,1.0,0.0
12134520,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677429199219,0.9990000128746032,0.6108348965644836,0.4554201066493988,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.8803697824478149,0.3467349112033844,0.3289293646812439,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665222167969,0.8157896399497986,0.2726366221904754,0.191794142127037,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660339355469,0.7702091932296753,0.2296434342861175,0.2191099822521209,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654846191406,0.7349182367324829,0.1979334652423858,0.8985468745231628,284.4672546386719,284.95001220703125,298.9652099609375,288.3141174316406,297.8243713378906,297.2145080566406,284.4712829589844,1.0,0.4743784666061401,0.4819926619529724,0.4819926619529724,1.0,1.0,-2.5135693550109863,0.8767824172973633,1.6367868185043335,0.311524897813797,0.8318775296211243,0.8318775296211243,0.0,102.7956771850586,112.0,34933.53515625,0.0,1343.3162841796875,1.0,280.6391296386719,283.1185607910156,291.2679138183594,293.4692687988281,293.1499938964844,293.1499938964844,280.95001220703125,36895.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658778071403503,1.0,0.0,0.0,3.358563184738159,3.3585846424102783,7.526626291110006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.39697265625,0.0,1238.621826171875,1895.4371337890625,0.0,3084.14013671875,0.6967350244522095,1.0,0.0,3.0,1.0,0.0
12134580,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.9990000128746032,0.6134745478630066,0.4589865803718567,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.881610095500946,0.3509615957736969,0.3328783512115478,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.8156819939613342,0.2746990919113159,0.193216010928154,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.7705782651901245,0.2318108528852462,0.2211407124996185,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.7344700694084167,0.1991184055805206,0.903797447681427,284.7040405273437,284.95001220703125,299.0061340332031,288.3186340332031,297.8529663085937,297.2356262207031,284.7079772949219,1.0,0.4780958592891693,0.4817731976509094,0.4817731976509094,1.0,1.0,-2.533052682876587,0.8843719363212585,1.6486808061599731,0.3146061301231384,0.8304301500320435,0.8304301500320435,0.0,104.4000473022461,115.0,34316.24609375,0.0,1374.85986328125,1.0,280.9386901855469,283.39361572265625,291.280517578125,293.4415283203125,293.1499938964844,293.1499938964844,281.25,36542.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554865717887878,1.0,0.0,0.0,3.3321399688720703,3.3321611881256104,7.408661986119114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.31396484375,0.0,1211.1590576171875,1895.4371337890625,0.0,2986.68310546875,0.6917333006858826,1.0,0.0,3.0,1.0,0.0
12134640,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.9990000128746032,0.6134745478630066,0.4589865803718567,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.881610095500946,0.3509615957736969,0.3328783512115478,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.8156819939613342,0.2746990919113159,0.193216010928154,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.7705782651901245,0.2318108528852462,0.2211407124996185,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.7344700694084167,0.1991184055805206,0.903797447681427,284.7040405273437,284.95001220703125,299.0061340332031,288.3186340332031,297.8529663085937,297.2356262207031,284.7079772949219,1.0,0.4780958592891693,0.4817731976509094,0.4817731976509094,1.0,1.0,-2.533052682876587,0.8843719363212585,1.6486808061599731,0.3146061301231384,0.8304301500320435,0.8304301500320435,0.0,104.4000473022461,115.0,34316.24609375,0.0,1374.85986328125,1.0,280.9386901855469,283.39361572265625,291.280517578125,293.4415283203125,293.1499938964844,293.1499938964844,281.25,36542.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554865717887878,1.0,0.0,0.0,3.3321399688720703,3.3321611881256104,7.408661986119114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.31396484375,0.0,1211.1590576171875,1895.4371337890625,0.0,2986.68310546875,0.6917333006858826,1.0,0.0,3.0,1.0,0.0
