time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134700,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9990000128746032,0.6147205829620361,0.4611133337020874,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8820564150810242,0.3531513512134552,0.334917664527893,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8154889941215515,0.2757937312126159,0.1939671039581298,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7706318497657776,0.2329547256231308,0.2222113013267517,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7341451048851013,0.1997694671154022,0.9066852927207948,284.8617858886719,284.95001220703125,299.0257263183594,288.32086181640625,297.86651611328125,297.24542236328125,284.87481689453125,1.0,0.4801588654518127,0.4816634654998779,0.4816634654998779,1.0,1.0,-2.543715715408325,0.8885403871536255,1.6551752090454102,0.3163209557533264,0.831356942653656,0.831356942653656,0.0,105.33182525634766,115.0,33735.8359375,0.0,1392.5404052734375,1.0,281.1891784667969,283.5893249511719,291.2618713378906,293.33868408203125,293.1499938964844,293.1499938964844,281.25,36348.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486212491989136,1.0,0.0,0.0,3.3249287605285645,3.3249497413635254,7.376629582722671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.72265625,0.0,1203.068603515625,1895.4371337890625,0.0,2922.35888671875,0.6903370022773743,1.0,0.0,3.0,1.0,0.0
12134760,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.6160186529159546,0.463257372379303,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8825922012329102,0.3554355800151825,0.3370745182037353,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8153907060623169,0.2769723236560821,0.1947952806949615,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.77077317237854,0.234169527888298,0.2233662158250808,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7339054942131042,0.2004871070384979,0.909938395023346,284.9375,284.95001220703125,299.0447082519531,288.3230285644531,297.87994384765625,297.255615234375,284.9411926269531,1.0,0.4823472797870636,0.4814084768295288,0.4814084768295288,1.0,1.0,-2.555173397064209,0.892786979675293,1.6623862981796265,0.3179348111152649,0.8320850729942322,0.8320850729942322,0.0,106.29905700683594,118.0,33789.33984375,0.0,1411.5404052734375,1.0,281.2384338378906,283.6629638671875,291.293212890625,293.4213562011719,293.1499938964844,293.1499938964844,281.54998779296875,36180.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467878103256226,1.0,0.0,0.0,3.322617769241333,3.322638750076294,7.366379008999502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.45263671875,0.0,1199.76025390625,1895.4371337890625,0.0,2905.194580078125,0.6897518038749695,1.0,0.0,3.0,1.0,0.0
12134820,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.9990000128746032,0.6184573173522949,0.4680448770523071,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8834084868431091,0.3601195514202118,0.3414817750453949,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.8149910569190979,0.2794200778007507,0.1965062171220779,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7708653807640076,0.2366874366998672,0.225754827260971,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.7332853674888611,0.2020094394683838,0.916827380657196,285.16455078125,284.95001220703125,299.0809631347656,288.3273010253906,297.90509033203125,297.27423095703125,285.1679382324219,1.0,0.4870198667049408,0.4808985292911529,0.4808985292911529,1.0,1.0,-2.5794219970703125,0.9017780423164368,1.6776440143585205,0.3213737308979034,0.8367238640785217,0.8367238640785217,0.0,108.43101501464844,121.0,33299.390625,0.0,1452.6302490234375,1.0,281.5384826660156,283.9233093261719,291.30328369140625,293.4017028808594,293.1499938964844,293.1499938964844,281.8500061035156,35825.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392587304115295,1.0,0.0,0.0,3.329648971557617,3.329669952392578,7.397589456559217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.63818359375,0.0,1203.92431640625,1895.4371337890625,0.0,2834.790283203125,0.6907450556755066,1.0,0.0,3.0,1.0,0.0
12134880,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.9990000128746032,0.6184573173522949,0.4680448770523071,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8834084868431091,0.3601195514202118,0.3414817750453949,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.8149910569190979,0.2794200778007507,0.1965062171220779,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7708653807640076,0.2366874366998672,0.225754827260971,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.7332853674888611,0.2020094394683838,0.916827380657196,285.16455078125,284.95001220703125,299.0809631347656,288.3273010253906,297.90509033203125,297.27423095703125,285.1679382324219,1.0,0.4870198667049408,0.4808985292911529,0.4808985292911529,1.0,1.0,-2.5794219970703125,0.9017780423164368,1.6776440143585205,0.3213737308979034,0.8367238640785217,0.8367238640785217,0.0,108.43101501464844,121.0,33299.390625,0.0,1452.6302490234375,1.0,281.5384826660156,283.9233093261719,291.30328369140625,293.4017028808594,293.1499938964844,293.1499938964844,281.8500061035156,35825.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392587304115295,1.0,0.0,0.0,3.329648971557617,3.329669952392578,7.397589456559217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.63818359375,0.0,1203.92431640625,1895.4371337890625,0.0,2834.790283203125,0.6907450556755066,1.0,0.0,3.0,1.0,0.0
12134940,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.9990000128746032,0.6209610104560852,0.4731159508228302,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.8842214941978455,0.365061491727829,0.3461126089096069,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.8146241903305054,0.2820846736431122,0.1983557045459747,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.7709883451461792,0.2393926978111267,0.2283089458942413,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.7327238917350769,0.2037078291177749,0.9244623184204102,285.40704345703125,284.95001220703125,299.1148986816406,288.3314208984375,297.92919921875,297.2924194335937,285.4103698730469,1.0,0.4920312166213989,0.4803885817527771,0.4803885817527771,1.0,1.0,-2.6055424213409424,0.911514937877655,1.694027543067932,0.3251442015171051,0.8447054028511047,0.8447054028511047,0.0,110.72791290283205,124.0,32984.01171875,0.0,1497.6737060546875,1.0,281.838623046875,284.1844177246094,291.3133239746094,293.3896179199219,293.1499938964844,293.1499938964844,282.1499938964844,35463.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327615857124329,1.0,0.0,0.0,3.3533520698547363,3.3533732891082764,7.503288088628324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.8291015625,0.0,1223.810546875,1895.4371337890625,0.0,2774.168212890625,0.6947357058525085,1.0,0.0,3.0,1.0,0.0
12135000,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.9990000128746032,0.6209610104560852,0.4731159508228302,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.8842214941978455,0.365061491727829,0.3461126089096069,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.8146241903305054,0.2820846736431122,0.1983557045459747,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.7709883451461792,0.2393926978111267,0.2283089458942413,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.7327238917350769,0.2037078291177749,0.9244623184204102,285.40704345703125,284.95001220703125,299.1148986816406,288.3314208984375,297.92919921875,297.2924194335937,285.4103698730469,1.0,0.4920312166213989,0.4803885817527771,0.4803885817527771,1.0,1.0,-2.6055424213409424,0.911514937877655,1.694027543067932,0.3251442015171051,0.8447054028511047,0.8447054028511047,0.0,110.72791290283205,124.0,32984.01171875,0.0,1497.6737060546875,1.0,281.838623046875,284.1844177246094,291.3133239746094,293.3896179199219,293.1499938964844,293.1499938964844,282.1499938964844,35463.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327615857124329,1.0,0.0,0.0,3.3533520698547363,3.3533732891082764,7.503288088628324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.8291015625,0.0,1223.810546875,1895.4371337890625,0.0,2774.168212890625,0.6947357058525085,1.0,0.0,3.0,1.0,0.0
12135060,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.9990000128746032,0.6224371790885925,0.4759928584098816,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8846877217292786,0.3679085969924927,0.3487548530101776,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5900573730469,0.8144522309303284,0.2836566865444183,0.1994302868843078,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.7710868120193481,0.2409725189208984,0.2297843694686889,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868530273437,0.732455313205719,0.2047266364097595,0.9289783239364624,285.5922241210937,284.95001220703125,299.1325988769531,288.3336181640625,297.9420166015625,297.30242919921875,285.6036682128906,1.0,0.494918942451477,0.479977548122406,0.479977548122406,1.0,1.0,-2.620663642883301,0.9169420003890992,1.703721523284912,0.3271243572235107,0.8511601090431213,0.8511601090431213,0.0,112.05231475830078,124.0,32614.837890625,0.0,1524.09912109375,1.0,282.0997009277344,284.389892578125,291.2940368652344,293.3026123046875,293.1499938964844,293.1499938964844,282.1499938964844,35245.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273493051528931,1.0,0.0,0.0,3.3733606338500977,3.373382091522217,7.593095574520703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.935546875,0.0,1241.4088134765625,1895.4371337890625,0.0,2723.784423828125,0.6982172727584839,1.0,0.0,3.0,1.0,0.0
12135120,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.9990000128746032,0.6237383484840393,0.4781946241855621,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527709960937,0.8852578997612,0.370305061340332,0.3510291278362274,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.814494788646698,0.2850064635276794,0.200385496020317,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.7713392376899719,0.2423189282417297,0.2310717403888702,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.7323940992355347,0.2056127786636352,0.9330225586891174,285.6528625488281,284.95001220703125,299.1465148925781,288.3353576660156,297.9525756835937,297.3110656738281,285.6557922363281,1.0,0.4973386824131012,0.4796431064605713,0.4796431064605713,1.0,1.0,-2.6335952281951904,0.9215957522392272,1.711999535560608,0.3288331031799316,0.8560312390327454,0.8560312390327454,0.0,113.11801147460938,127.0,32753.26953125,0.0,1546.6156005859375,1.0,282.1390991210937,284.441650390625,291.3250732421875,293.38653564453125,293.1499938964844,293.1499938964844,282.45001220703125,35113.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278532028198242,1.0,0.0,0.0,3.393399477005005,3.393420934677124,7.68357381275564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.67578125,0.0,1259.818115234375,1895.4371337890625,0.0,2728.469970703125,0.7016903758049011,1.0,0.0,3.0,1.0,0.0
12135180,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.9990000128746032,0.6267430186271667,0.4832757711410522,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8864654302597046,0.375769168138504,0.3561755716800689,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.814565896987915,0.2881386280059814,0.2025699615478515,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.7718881368637085,0.2454337179660797,0.2340205162763595,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.732266902923584,0.2076919674873352,0.9424055814743042,285.89276123046875,284.95001220703125,299.1758117675781,288.3391418457031,297.9750366210937,297.3294982910156,285.8953552246094,1.0,0.5029018521308899,0.4788976013660431,0.4788976013660431,1.0,1.0,-2.6633262634277344,0.9323137402534484,1.7310125827789309,0.3327933549880981,0.8705242872238159,0.8705242872238159,0.0,115.59339904785156,130.0,32542.607421875,0.0,1599.2509765625,1.0,282.4395446777344,284.6915588378906,291.3348083496094,293.3838806152344,293.1499938964844,293.1499938964844,282.75,34798.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241246342658997,1.0,0.0,0.0,3.447994470596313,3.448016405105591,7.932798666843155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.90771484375,0.0,1311.336181640625,1895.4371337890625,0.0,2693.822998046875,0.7113240957260132,1.0,0.0,3.0,1.0,0.0
12135240,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.9990000128746032,0.6267430186271667,0.4832757711410522,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8864654302597046,0.375769168138504,0.3561755716800689,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.814565896987915,0.2881386280059814,0.2025699615478515,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.7718881368637085,0.2454337179660797,0.2340205162763595,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.732266902923584,0.2076919674873352,0.9424055814743042,285.89276123046875,284.95001220703125,299.1758117675781,288.3391418457031,297.9750366210937,297.3294982910156,285.8953552246094,1.0,0.5029018521308899,0.4788976013660431,0.4788976013660431,1.0,1.0,-2.6633262634277344,0.9323137402534484,1.7310125827789309,0.3327933549880981,0.8705242872238159,0.8705242872238159,0.0,115.59339904785156,130.0,32542.607421875,0.0,1599.2509765625,1.0,282.4395446777344,284.6915588378906,291.3348083496094,293.3838806152344,293.1499938964844,293.1499938964844,282.75,34798.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241246342658997,1.0,0.0,0.0,3.447994470596313,3.448016405105591,7.932798666843155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.90771484375,0.0,1311.336181640625,1895.4371337890625,0.0,2693.822998046875,0.7113240957260132,1.0,0.0,3.0,1.0,0.0
12135300,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628356933594,0.9990000128746032,0.6282770037651062,0.4859038591384887,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609130859375,0.8870258927345276,0.3785485029220581,0.3587743639945984,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.8145859241485596,0.2897569239139557,0.2036871910095214,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.7721523642539978,0.2470408976078033,0.235532060265541,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.055419921875,0.732203483581543,0.208776369690895,0.9472641348838806,286.0612487792969,284.95001220703125,299.1896057128906,288.3409423828125,297.985595703125,297.3381042480469,286.0736389160156,1.0,0.505761981010437,0.4785248339176178,0.4785248339176178,1.0,1.0,-2.6786038875579834,0.9378270506858826,1.740776777267456,0.3348415791988373,0.8795525431632996,0.8795525431632996,0.0,116.88108825683594,130.0,32172.013671875,0.0,1626.781494140625,1.0,282.6933288574219,284.8805847167969,291.31134033203125,293.2870178222656,293.1499938964844,293.1499938964844,282.75,34643.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199678659439087,1.0,0.0,0.0,3.47981333732605,3.4798355102539062,8.079885560619005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.80517578125,0.0,1342.2674560546875,1895.4371337890625,0.0,2655.271728515625,0.717014491558075,1.0,0.0,3.0,1.0,0.0
12135360,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12872314453125,0.9990000128746032,0.6299425959587097,0.4883644878864288,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283874511719,0.8877852559089661,0.3814158141613006,0.3614934980869293,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.8147997856140137,0.2914566397666931,0.2048867642879486,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12774658203125,0.7726004719734192,0.2487173527479171,0.2371322065591812,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.7323046922683716,0.2099232375621795,0.9524881839752196,286.1284484863281,284.95001220703125,299.20281982421875,288.3426818847656,297.9962463378906,297.3473815917969,286.1307373046875,1.0,0.5086815357208252,0.4780434072017669,0.4780434072017669,1.0,1.0,-2.6944692134857178,0.9433770775794984,1.7510921955108645,0.3367930352687835,0.8881405591964722,0.8881405591964722,0.0,118.14807891845705,133.0,32343.626953125,0.0,1655.3486328125,1.0,282.7402648925781,284.9363708496094,291.3415222167969,293.379150390625,293.1499938964844,293.1499938964844,283.04998779296875,34530.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209644556045532,1.0,0.0,0.0,3.5149624347686768,3.5149850845336914,8.243937941188051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.2421875,0.0,1377.466796875,1895.4371337890625,0.0,2664.50634765625,0.7232670187950134,1.0,0.0,3.0,1.0,0.0
12135420,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.9990000128746032,0.6333720684051514,0.4934041798114776,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.889262318611145,0.3872681558132171,0.3670001327991485,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604736328125,0.815209686756134,0.2949499487876892,0.2073273658752441,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.7734887599945068,0.2521596550941467,0.2403957247734069,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.732517421245575,0.212298572063446,0.9632243514060974,286.3608703613281,284.95001220703125,299.2275390625,288.34600830078125,298.0163269042969,297.364990234375,286.36297607421875,1.0,0.5146481394767761,0.4770805537700653,0.4770805537700653,1.0,1.0,-2.726897716522217,0.9546964764595032,1.7722011804580688,0.3407728672027588,0.9088455438613892,0.9088455438613892,0.0,120.76290130615234,136.0,32150.28125,0.0,1714.79638671875,1.0,283.0408935546875,285.17755126953125,291.34649658203125,293.3726501464844,293.1499938964844,293.1499938964844,282.75,34317.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180426955223083,1.0,0.0,0.0,3.591707229614258,3.5917303562164307,8.607859740550339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.77490234375,0.0,1456.8856201171875,1895.4371337890625,0.0,2637.445556640625,0.7370694875717163,1.0,0.0,3.0,1.0,0.0
12135480,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.9990000128746032,0.6333720684051514,0.4934041798114776,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.889262318611145,0.3872681558132171,0.3670001327991485,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604736328125,0.815209686756134,0.2949499487876892,0.2073273658752441,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.7734887599945068,0.2521596550941467,0.2403957247734069,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.732517421245575,0.212298572063446,0.9632243514060974,286.3608703613281,284.95001220703125,299.2275390625,288.34600830078125,298.0163269042969,297.364990234375,286.36297607421875,1.0,0.5146481394767761,0.4770805537700653,0.4770805537700653,1.0,1.0,-2.726897716522217,0.9546964764595032,1.7722011804580688,0.3407728672027588,0.9088455438613892,0.9088455438613892,0.0,120.76290130615234,136.0,32150.28125,0.0,1714.79638671875,1.0,283.0408935546875,285.17755126953125,291.34649658203125,293.3726501464844,293.1499938964844,293.1499938964844,282.75,34317.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180426955223083,1.0,0.0,0.0,3.591707229614258,3.5917303562164307,8.607859740550339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.77490234375,0.0,1456.8856201171875,1895.4371337890625,0.0,2637.445556640625,0.7370694875717163,1.0,0.0,3.0,1.0,0.0
12135540,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.9990000128746032,0.6337994337081909,0.4983152449131012,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667175292969,0.889363706111908,0.3907731175422668,0.3707763254642486,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.8145991563796997,0.2967343032360077,0.2089005559682846,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680603027344,0.7732950448989868,0.254131019115448,0.2426086217164993,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688232421875,0.7319393754005432,0.213549330830574,0.97032368183136,286.1665954589844,284.95001220703125,299.24481201171875,288.3483581542969,298.0216064453125,297.3641052246094,286.1621398925781,1.0,0.5192028284072876,0.4763487577438354,0.4763487577438354,1.0,1.0,-2.7504239082336426,0.962805151939392,1.78761887550354,0.3436366021633148,0.9195283651351928,0.9195283651351928,0.0,123.05194854736328,136.0,33072.65234375,0.0,1760.557861328125,1.0,282.7691650390625,284.9463806152344,291.4561767578125,293.62774658203125,293.1499938964844,293.1499938964844,282.75,34469.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392612338066101,1.0,0.0,0.0,3.6455509662628174,3.645574569702149,8.867876317708578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.8427734375,0.0,1516.7889404296875,1895.4371337890625,0.0,2834.813720703125,0.7469377517700195,1.0,0.0,3.0,1.0,0.0
12135600,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487731933594,0.9990000128746032,0.6333773732185364,0.5004167556762695,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.888850212097168,0.3916742503643036,0.3717131614685058,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.8139023780822754,0.2971033453941345,0.2092223167419433,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.7727521061897278,0.2545952498912811,0.243125632405281,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.731334924697876,0.2137990444898605,0.9718069434165956,286.1490478515625,284.95001220703125,299.25,288.3490905761719,298.0212707519531,297.3609313964844,286.14703369140625,1.0,0.5205939412117004,0.4761176705360412,0.4761176705360412,1.0,1.0,-2.7568674087524414,0.9649612307548524,1.7919061183929443,0.3443570137023926,0.9231557846069336,0.9231557846069336,0.0,123.90694427490234,139.0,33165.19921875,0.0,1774.2864990234375,1.0,282.7579345703125,284.9272155761719,291.4508361816406,293.619873046875,293.1499938964844,293.1499938964844,282.45001220703125,34507.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437227606773376,1.0,0.0,0.0,3.661333799362183,3.6613576412200928,8.94482695912302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.53076171875,0.0,1534.61572265625,1895.4371337890625,0.0,2876.515869140625,0.7498518824577332,1.0,0.0,3.0,1.0,0.0
12135660,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.9990000128746032,0.6287808418273926,0.5107209086418152,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8851878046989441,0.394523561000824,0.3748188614845276,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.809504508972168,0.2977912724018097,0.2100051492452621,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.7690741419792175,0.2558024525642395,0.2446394264698028,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.727508008480072,0.2141319811344146,0.9750770330429076,285.9090881347656,284.95001220703125,299.27130126953125,288.3548583984375,298.01483154296875,297.3406982421875,285.9070129394531,1.0,0.5260708332061768,0.4749716520309448,0.4749716520309448,1.0,1.0,-2.779679298400879,0.9719393849372864,1.807739853858948,0.3462629914283752,0.9339802861213684,0.9339802861213684,0.0,127.82464599609376,127.0,34098.53125,0.0,1827.5836181640625,1.0,282.4578857421875,284.6539001464844,291.45050048828125,293.7014465332031,293.1499938964844,293.1499938964844,282.1499938964844,34777.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669291734695435,1.0,0.0,0.0,3.718171834945679,3.718196392059326,9.224699510923528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.0849609375,0.0,1601.0279541015625,1895.4371337890625,0.0,3094.00341796875,0.7603947520256042,1.0,0.0,3.0,1.0,0.0
12135720,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.9990000128746032,0.6287808418273926,0.5107209086418152,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8851878046989441,0.394523561000824,0.3748188614845276,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.809504508972168,0.2977912724018097,0.2100051492452621,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.7690741419792175,0.2558024525642395,0.2446394264698028,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.727508008480072,0.2141319811344146,0.9750770330429076,285.9090881347656,284.95001220703125,299.27130126953125,288.3548583984375,298.01483154296875,297.3406982421875,285.9070129394531,1.0,0.5260708332061768,0.4749716520309448,0.4749716520309448,1.0,1.0,-2.779679298400879,0.9719393849372864,1.807739853858948,0.3462629914283752,0.9339802861213684,0.9339802861213684,0.0,127.82464599609376,127.0,34098.53125,0.0,1827.5836181640625,1.0,282.4578857421875,284.6539001464844,291.45050048828125,293.7014465332031,293.1499938964844,293.1499938964844,282.1499938964844,34777.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669291734695435,1.0,0.0,0.0,3.718171834945679,3.718196392059326,9.224699510923528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.0849609375,0.0,1601.0279541015625,1895.4371337890625,0.0,3094.00341796875,0.7603947520256042,1.0,0.0,3.0,1.0,0.0
12135780,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.9990000128746032,0.6223313808441162,0.5101696252822876,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8871314525604248,0.39645716547966,0.376822292804718,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.8098045587539673,0.2976212799549103,0.2100141197443008,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.7699286937713623,0.2562058568000793,0.2451849728822708,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.7273903489112854,0.2135820239782333,0.9735139012336732,285.6585693359375,284.95001220703125,299.2925720214844,288.36602783203125,298.00811767578125,297.3213806152344,285.6557312011719,1.0,0.5255588293075562,0.473825603723526,0.473825603723526,1.0,1.0,-2.780240774154663,0.9698733687400818,1.8103673458099363,0.3443637788295746,0.9414004683494568,0.9414004683494568,0.0,127.69161224365234,115.0,34806.8359375,0.0,1827.8106689453125,1.0,282.1575012207031,284.37353515625,291.4278259277344,293.7284240722656,293.1499938964844,293.1499938964844,281.8500061035156,35062.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823796510696411,1.0,0.0,0.0,3.761950254440308,3.761975288391113,9.443204476156096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.60791015625,0.0,1654.095458984375,1895.4371337890625,0.0,3238.877685546875,0.7685704827308655,1.0,0.0,3.0,1.0,0.0
12135840,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.9990000128746032,0.6223313808441162,0.5101696252822876,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8871314525604248,0.39645716547966,0.376822292804718,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.8098045587539673,0.2976212799549103,0.2100141197443008,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.7699286937713623,0.2562058568000793,0.2451849728822708,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.7273903489112854,0.2135820239782333,0.9735139012336732,285.6585693359375,284.95001220703125,299.2925720214844,288.36602783203125,298.00811767578125,297.3213806152344,285.6557312011719,1.0,0.5255588293075562,0.473825603723526,0.473825603723526,1.0,1.0,-2.780240774154663,0.9698733687400818,1.8103673458099363,0.3443637788295746,0.9414004683494568,0.9414004683494568,0.0,127.69161224365234,115.0,34806.8359375,0.0,1827.8106689453125,1.0,282.1575012207031,284.37353515625,291.4278259277344,293.7284240722656,293.1499938964844,293.1499938964844,281.8500061035156,35062.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823796510696411,1.0,0.0,0.0,3.761950254440308,3.761975288391113,9.443204476156096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.60791015625,0.0,1654.095458984375,1895.4371337890625,0.0,3238.877685546875,0.7685704827308655,1.0,0.0,3.0,1.0,0.0
12135900,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.9990000128746032,0.6196092963218689,0.5062773823738098,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.8900723457336426,0.3972023129463196,0.3775765895843506,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.8116276264190674,0.2973377704620361,0.2098477184772491,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.7719557881355286,0.2562102973461151,0.2452224493026733,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.7286311984062195,0.213080421090126,0.9714402556419371,285.4722900390625,284.95001220703125,299.3031921386719,288.3735656738281,298.0048217773437,297.3122863769531,285.4603271484375,1.0,0.5236939787864685,0.4732525944709778,0.4732525944709778,1.0,1.0,-2.773829698562622,0.9661495089530944,1.8076802492141724,0.3421360552310943,0.9430768489837646,0.9430768489837646,0.0,126.28795623779295,115.0,35382.8203125,0.0,1811.3197021484373,1.0,281.89813232421875,284.1570129394531,291.4469299316406,293.83721923828125,293.1499938964844,293.1499938964844,281.8500061035156,35220.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902801871299744,1.0,0.0,0.0,3.7790544033050537,3.77907967567444,9.529268822916492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.81298828125,0.0,1675.50732421875,1895.4371337890625,0.0,3312.828125,0.7717627286911011,1.0,0.0,3.0,1.0,0.0
12135960,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.9990000128746032,0.6173728704452515,0.5006961822509766,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.8938912153244019,0.3978116810321808,0.3781015574932098,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.814140260219574,0.2969335317611694,0.209529772400856,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.7746954560279846,0.2560965716838836,0.2450751066207885,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.7304381728172302,0.2124558687210083,0.9684848189353944,285.4076538085937,284.95001220703125,299.3138122558594,288.3822937011719,298.000732421875,297.3017883300781,285.4049377441406,1.0,0.5209401249885559,0.4729235470294952,0.4729235470294952,1.0,1.0,-2.763648509979248,0.9613622426986694,1.8022862672805784,0.3396746218204498,0.9454277157783508,0.9454277157783508,0.0,124.25432586669922,103.0,35393.8515625,0.0,1786.1937255859375,1.0,281.8572692871094,284.0920104980469,291.4153137207031,293.7486572265625,293.1499938964844,293.1499938964844,281.54998779296875,35344.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918038010597229,1.0,0.0,0.0,3.7927262783050537,3.79275155067444,9.59834324021358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.71240234375,0.0,1692.73388671875,1895.4371337890625,0.0,3327.07275390625,0.7743717432022095,1.0,0.0,3.0,1.0,0.0
12136020,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.9990000128746032,0.6150364875793457,0.484366774559021,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.9048988819122314,0.3989095389842987,0.3789989948272705,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.8217982053756714,0.296031504869461,0.2087953686714172,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.7829747200012207,0.2557450532913208,0.2446047961711883,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.736362874507904,0.2111110091209411,0.9617430567741394,285.1766357421875,284.95001220703125,299.3349914550781,288.4032592773437,297.9927673339844,297.2815246582031,285.1736755371094,1.0,0.5133154392242432,0.4722654819488525,0.4722654819488525,1.0,1.0,-2.7355620861053467,0.9487504959106444,1.7868117094039917,0.333395779132843,0.9465841054916382,0.9465841054916382,0.0,118.47516632080078,106.0,36015.9375,0.0,1716.970703125,1.0,281.5570373535156,283.8195495605469,291.4230041503906,293.7907409667969,293.1499938964844,293.1499938964844,281.25,35599.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985347747802734,1.0,0.0,0.0,3.811853647232056,3.81187915802002,9.695399967313278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.85107421875,0.0,1717.6763916015625,1895.4371337890625,0.0,3389.92236328125,0.7780247330665588,1.0,0.0,3.0,1.0,0.0
12136080,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.9990000128746032,0.6150364875793457,0.484366774559021,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.9048988819122314,0.3989095389842987,0.3789989948272705,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.8217982053756714,0.296031504869461,0.2087953686714172,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.7829747200012207,0.2557450532913208,0.2446047961711883,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.736362874507904,0.2111110091209411,0.9617430567741394,285.1766357421875,284.95001220703125,299.3349914550781,288.4032592773437,297.9927673339844,297.2815246582031,285.1736755371094,1.0,0.5133154392242432,0.4722654819488525,0.4722654819488525,1.0,1.0,-2.7355620861053467,0.9487504959106444,1.7868117094039917,0.333395779132843,0.9465841054916382,0.9465841054916382,0.0,118.47516632080078,106.0,36015.9375,0.0,1716.970703125,1.0,281.5570373535156,283.8195495605469,291.4230041503906,293.7907409667969,293.1499938964844,293.1499938964844,281.25,35599.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985347747802734,1.0,0.0,0.0,3.811853647232056,3.81187915802002,9.695399967313278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.85107421875,0.0,1717.6763916015625,1895.4371337890625,0.0,3389.92236328125,0.7780247330665588,1.0,0.0,3.0,1.0,0.0
12136140,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.6138859987258911,0.4753542840480804,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.911828875541687,0.3998507559299469,0.3798170387744903,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.825671374797821,0.2950073182582855,0.2080281227827072,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7874441146850586,0.2552656233310699,0.2440787553787231,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7390738725662231,0.2097228020429611,0.955084502696991,284.9522399902344,284.95001220703125,299.35614013671875,288.42852783203125,297.9859619140625,297.2626953125,284.9500427246094,1.0,0.508949875831604,0.4716074168682098,0.4716074168682098,1.0,1.0,-2.716141700744629,0.9396652579307556,1.7764763832092283,0.328397125005722,0.9447676539421082,0.9447676539421082,0.0,115.20482635498048,109.0,36690.421875,0.0,1673.2413330078125,1.0,281.2569274902344,283.5560302734375,291.4433898925781,293.84716796875,293.1499938964844,293.1499938964844,280.95001220703125,35843.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043614268302916,1.0,0.0,0.0,3.819788455963135,3.8198142051696777,9.735806543176295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.00537109375,0.0,1729.1732177734375,1895.4371337890625,0.0,3444.2041015625,0.7796229720115662,1.0,0.0,3.0,1.0,0.0
12136200,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.6138859987258911,0.4753542840480804,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.911828875541687,0.3998507559299469,0.3798170387744903,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.825671374797821,0.2950073182582855,0.2080281227827072,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7874441146850586,0.2552656233310699,0.2440787553787231,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7390738725662231,0.2097228020429611,0.955084502696991,284.9522399902344,284.95001220703125,299.35614013671875,288.42852783203125,297.9859619140625,297.2626953125,284.9500427246094,1.0,0.508949875831604,0.4716074168682098,0.4716074168682098,1.0,1.0,-2.716141700744629,0.9396652579307556,1.7764763832092283,0.328397125005722,0.9447676539421082,0.9447676539421082,0.0,115.20482635498048,109.0,36690.421875,0.0,1673.2413330078125,1.0,281.2569274902344,283.5560302734375,291.4433898925781,293.84716796875,293.1499938964844,293.1499938964844,280.95001220703125,35843.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043614268302916,1.0,0.0,0.0,3.819788455963135,3.8198142051696777,9.735806543176295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.00537109375,0.0,1729.1732177734375,1895.4371337890625,0.0,3444.2041015625,0.7796229720115662,1.0,0.0,3.0,1.0,0.0
12136260,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.9990000128746032,0.6113818883895874,0.472356379032135,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.9147075414657592,0.4006808698177337,0.3805895447731018,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.8263257741928101,0.293893814086914,0.2072439491748809,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.7885422110557556,0.2546934485435486,0.2435273081064224,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.7389452457427979,0.2082752287387848,0.9485307335853576,284.7447509765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9808654785156,297.2444152832031,284.7430725097656,1.0,0.5066142678260803,0.4716993868350982,0.4716993868350982,1.0,1.0,-2.7039811611175537,0.9349149465560912,1.7690662145614624,0.3262525498867035,0.940305471420288,0.940305471420288,0.0,113.9253387451172,112.0,37548.2734375,0.0,1649.6834716796875,1.0,280.9569396972656,283.31060791015625,291.47528076171875,293.9261474609375,293.1499938964844,293.1499938964844,280.6499938964844,36072.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107040166854858,1.0,0.0,0.0,3.817254066467285,3.817279815673828,9.72289171841112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.25048828125,0.0,1727.8970947265625,1895.4371337890625,0.0,3503.135986328125,0.7792961001396179,1.0,0.0,3.0,1.0,0.0
12136320,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.9990000128746032,0.6113818883895874,0.472356379032135,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.9147075414657592,0.4006808698177337,0.3805895447731018,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.8263257741928101,0.293893814086914,0.2072439491748809,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.7885422110557556,0.2546934485435486,0.2435273081064224,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.7389452457427979,0.2082752287387848,0.9485307335853576,284.7447509765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9808654785156,297.2444152832031,284.7430725097656,1.0,0.5066142678260803,0.4716993868350982,0.4716993868350982,1.0,1.0,-2.7039811611175537,0.9349149465560912,1.7690662145614624,0.3262525498867035,0.940305471420288,0.940305471420288,0.0,113.9253387451172,112.0,37548.2734375,0.0,1649.6834716796875,1.0,280.9569396972656,283.31060791015625,291.47528076171875,293.9261474609375,293.1499938964844,293.1499938964844,280.6499938964844,36072.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107040166854858,1.0,0.0,0.0,3.817254066467285,3.817279815673828,9.72289171841112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.25048828125,0.0,1727.8970947265625,1895.4371337890625,0.0,3503.135986328125,0.7792961001396179,1.0,0.0,3.0,1.0,0.0
12136380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58642578125,0.9990000128746032,0.6092769503593445,0.4724304676055908,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58740234375,0.9150568246841432,0.4011023342609405,0.381031721830368,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.8257748484611511,0.2932617366313934,0.2068319916725158,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58990478515625,0.7881789803504944,0.2543548941612243,0.2432384490966797,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915222167969,0.7380495071411133,0.2074537724256515,0.9449867010116576,284.58740234375,284.95001220703125,299.38873291015625,288.4752502441406,297.9783020019531,297.2346496582031,284.57916259765625,1.0,0.5059803128242493,0.4717496633529663,0.4717496633529663,1.0,1.0,-2.699498414993286,0.933213472366333,1.7662849426269531,0.3255033493041992,0.936172902584076,0.936172902584076,0.0,113.78504180908205,112.0,38435.69140625,0.0,1642.5721435546875,1.0,280.68927001953125,283.1138916015625,291.5220642089844,294.06964111328125,293.1499938964844,293.1499938964844,280.6499938964844,36210.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172983169555664,1.0,0.0,0.0,3.811628818511963,3.811654567718506,9.6942562777258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.435546875,0.0,1722.1754150390625,1895.4371337890625,0.0,3564.204833984375,0.7783231735229492,1.0,0.0,3.0,1.0,0.0
12136440,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468444824219,0.9990000128746032,0.6071016788482666,0.4734027683734894,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469970703125,0.9146029949188232,0.401415079832077,0.3813178837299347,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472717285156,0.8247639536857605,0.292708158493042,0.2064425498247146,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54742431640625,0.7873019576072693,0.254046082496643,0.2429486811161041,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5476989746094,0.7368119955062866,0.2067376971244812,0.9418248534202576,284.5469970703125,284.95001220703125,299.39825439453125,288.4905090332031,297.97613525390625,297.2264099121094,284.545654296875,1.0,0.5057137608528137,0.4717913269996643,0.4717913269996643,1.0,1.0,-2.6963934898376465,0.932047963142395,1.764345407485962,0.3249973952770233,0.9332895278930664,0.9332895278930664,0.0,113.94627380371094,115.0,38473.6484375,0.0,1638.8465576171875,1.0,280.6568603515625,283.0760803222656,291.5140380859375,294.0200500488281,293.1499938964844,293.1499938964844,280.3500061035156,36296.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183205366134644,1.0,0.0,0.0,3.804533004760742,3.804558753967285,9.65819594966888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.24853515625,0.0,1714.3017578125,1895.4371337890625,0.0,3573.651123046875,0.7771033644676208,1.0,0.0,3.0,1.0,0.0
12136500,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.401611328125,0.9990000128746032,0.6043041944503784,0.4750084578990936,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027404785156,0.9137704372406006,0.4017534255981445,0.3816927075386047,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4045715332031,0.8234115839004517,0.2920969426631927,0.2060532718896865,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4056396484375,0.7860762476921082,0.253701776266098,0.2426666468381881,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.7352187633514404,0.2059341669082641,0.9384347796440125,284.4027709960937,284.95001220703125,299.40875244140625,288.50811767578125,297.9740905761719,297.2178039550781,284.3932189941406,1.0,0.5056600570678711,0.4718373119831085,0.4718373119831085,1.0,1.0,-2.6938915252685547,0.9311335682868958,1.7627580165863037,0.324607253074646,0.9282501339912416,0.9282501339912416,0.0,114.3077392578125,115.0,39344.8046875,0.0,1636.9130859375,1.0,280.3973693847656,282.89276123046875,291.5596618652344,294.16949462890625,293.1499938964844,293.1499938964844,280.3500061035156,36423.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924880862236023,1.0,0.0,0.0,3.794444084167481,3.794469594955444,9.607040283299284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.67041015625,0.0,1703.1776123046875,1895.4371337890625,0.0,3634.1318359375,0.7753047943115234,1.0,0.0,3.0,1.0,0.0
