time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136560,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555908203125,0.9990000128746032,0.6010172963142395,0.4773915708065033,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.355712890625,0.9122995734214784,0.402030348777771,0.3819706737995147,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.8215702772140503,0.2914349734783172,0.2056059539318084,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560791015625,0.7843506932258606,0.2533128261566162,0.2423234432935714,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563232421875,0.7331910729408264,0.2050747275352478,0.9347461462020874,284.355712890625,284.95001220703125,299.4192199707031,288.5264892578125,297.9716491699219,297.2089233398437,284.3546447753906,1.0,0.5057979822158813,0.4717305898666382,0.4717305898666382,1.0,1.0,-2.6917059421539307,0.930067241191864,1.761638641357422,0.3240034878253937,0.923767864704132,0.923767864704132,0.0,114.90218353271484,118.0,39397.796875,0.0,1636.5059814453125,1.0,280.3570251464844,282.84912109375,291.55322265625,294.1162109375,293.1499938964844,293.1499938964844,280.04998779296875,36527.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265795946121216,1.0,0.0,0.0,3.781333923339844,3.781359195709229,9.540767678117843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.55029296875,0.0,1688.3397216796875,1895.4371337890625,0.0,3649.75048828125,0.7730025053024292,1.0,0.0,3.0,1.0,0.0
12136620,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1706237792969,0.9990000128746032,0.5932764410972595,0.4834977984428406,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17071533203125,0.9085063934326172,0.4025213122367859,0.3825307488441467,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709289550781,0.8171936869621277,0.2900740504264831,0.2047253400087356,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710205078125,0.7801997661590576,0.2524921894073486,0.2416395545005798,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712341308594,0.7284905910491943,0.2032671272754669,0.9271507263183594,284.1707458496094,284.95001220703125,299.4400939941406,288.5652770996094,297.9674377441406,297.1921691894531,284.1698913574219,1.0,0.5065407752990723,0.4715171754360199,0.4715171754360199,1.0,1.0,-2.6887083053588867,0.9284487962722778,1.7602593898773191,0.3230127394199371,0.9118233323097228,0.9118233323097228,0.0,116.53379821777344,106.0,40305.94140625,0.0,1639.68994140625,1.0,280.05731201171875,282.6297912597656,291.5923156738281,294.21173095703125,293.1499938964844,293.1499938964844,279.75,36772.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93484365940094,1.0,0.0,0.0,3.746999740600586,3.74702501296997,9.368296218781324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.60400390625,0.0,1649.7169189453125,1895.4371337890625,0.0,3725.457275390625,0.76688551902771,1.0,0.0,3.0,1.0,0.0
12136680,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1706237792969,0.9990000128746032,0.5932764410972595,0.4834977984428406,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17071533203125,0.9085063934326172,0.4025213122367859,0.3825307488441467,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709289550781,0.8171936869621277,0.2900740504264831,0.2047253400087356,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710205078125,0.7801997661590576,0.2524921894073486,0.2416395545005798,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712341308594,0.7284905910491943,0.2032671272754669,0.9271507263183594,284.1707458496094,284.95001220703125,299.4400939941406,288.5652770996094,297.9674377441406,297.1921691894531,284.1698913574219,1.0,0.5065407752990723,0.4715171754360199,0.4715171754360199,1.0,1.0,-2.6887083053588867,0.9284487962722778,1.7602593898773191,0.3230127394199371,0.9118233323097228,0.9118233323097228,0.0,116.53379821777344,106.0,40305.94140625,0.0,1639.68994140625,1.0,280.05731201171875,282.6297912597656,291.5923156738281,294.21173095703125,293.1499938964844,293.1499938964844,279.75,36772.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93484365940094,1.0,0.0,0.0,3.746999740600586,3.74702501296997,9.368296218781324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.60400390625,0.0,1649.7169189453125,1895.4371337890625,0.0,3725.457275390625,0.76688551902771,1.0,0.0,3.0,1.0,0.0
12136740,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875183105469,0.9990000128746032,0.5866857171058655,0.4799645245075226,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.911212682723999,0.402784913778305,0.3828070759773254,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.8179975748062134,0.2888194322586059,0.2038628160953521,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9887084960937,0.7813321948051453,0.2516955435276031,0.2408958226442337,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98931884765625,0.7283408641815186,0.2016065418720245,0.9197615385055542,283.9878845214844,284.95001220703125,299.45758056640625,288.5997314453125,297.9637145996094,297.1788024902344,283.9850769042969,1.0,0.5031958818435669,0.4713379144668579,0.4713379144668579,1.0,1.0,-2.6740052700042725,0.9221603870391846,1.751844882965088,0.3202352821826935,0.8994935750961304,0.8994935750961304,0.0,115.01791381835938,106.0,41049.87890625,0.0,1611.7718505859375,1.0,279.7637939453125,282.4138488769531,291.6353454589844,294.318115234375,293.1499938964844,293.1499938964844,279.75,37015.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427115321159364,1.0,0.0,0.0,3.708434581756592,3.7084593772888175,9.176446269520966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.369140625,0.0,1606.8779296875,1895.4371337890625,0.0,3797.0712890625,0.7599996328353882,1.0,0.0,3.0,1.0,0.0
12136800,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9802551269531,0.9990000128746032,0.5856714248657227,0.4784837365150451,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804077148437,0.9122825860977172,0.4028443992137909,0.382825493812561,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.980712890625,0.8185593485832214,0.2885900139808655,0.2036770433187484,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808959960937,0.7819703817367554,0.2515486180782318,0.2407276779413223,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.7286601662635803,0.2012936323881149,0.9182285070419312,283.9804382324219,284.95001220703125,299.4609069824219,288.6064758300781,297.9631652832031,297.17657470703125,283.9788513183594,1.0,0.5022568702697754,0.4713037610054016,0.4713037610054016,1.0,1.0,-2.6699821949005127,0.9204732179641724,1.7495089769363403,0.3194625079631805,0.8973332047462463,0.8973332047462463,0.0,114.45691680908205,94.0,41003.11328125,0.0,1603.5174560546875,1.0,279.7575988769531,282.4082336425781,291.63043212890625,294.2989501953125,293.1499938964844,293.1499938964844,280.04998779296875,37046.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424988031387328,1.0,0.0,0.0,3.700248241424561,3.700272798538208,9.135976597463014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.927734375,0.0,1597.7353515625,1895.4371337890625,0.0,3795.140869140625,0.7585368752479553,1.0,0.0,3.0,1.0,0.0
12136860,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582336425781,0.9990000128746032,0.5835544466972351,0.462775707244873,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1580810546875,0.9248931407928468,0.4044369459152221,0.3837273716926574,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15777587890625,0.8263016939163208,0.2882298231124878,0.2030214071273803,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576232910156,0.7903414964675903,0.2514611780643463,0.2401784658432006,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15728759765625,0.7343625426292419,0.2001321762800216,0.9108265042304992,284.1580810546875,284.95001220703125,299.48162841796875,288.6497497558594,297.9681396484375,297.1756591796875,284.1594543457031,1.0,0.4947645962238312,0.4711669385433197,0.4711669385433197,1.0,1.0,-2.64185094833374,0.9088775515556335,1.732973575592041,0.3141659200191498,0.888200581073761,0.888200581073761,0.0,109.09488677978516,97.0,39672.6015625,0.0,1539.9510498046875,1.0,280.0423889160156,282.63397216796875,291.577392578125,294.09588623046875,293.1499938964844,293.1499938964844,280.3500061035156,36989.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235473275184632,1.0,0.0,0.0,3.654059171676636,3.654083490371704,8.90931801222905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.0693359375,0.0,1545.100830078125,1895.4371337890625,0.0,3621.85888671875,0.7501347661018372,1.0,0.0,3.0,1.0,0.0
12136920,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582336425781,0.9990000128746032,0.5835544466972351,0.462775707244873,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1580810546875,0.9248931407928468,0.4044369459152221,0.3837273716926574,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15777587890625,0.8263016939163208,0.2882298231124878,0.2030214071273803,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576232910156,0.7903414964675903,0.2514611780643463,0.2401784658432006,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15728759765625,0.7343625426292419,0.2001321762800216,0.9108265042304992,284.1580810546875,284.95001220703125,299.48162841796875,288.6497497558594,297.9681396484375,297.1756591796875,284.1594543457031,1.0,0.4947645962238312,0.4711669385433197,0.4711669385433197,1.0,1.0,-2.64185094833374,0.9088775515556335,1.732973575592041,0.3141659200191498,0.888200581073761,0.888200581073761,0.0,109.09488677978516,97.0,39672.6015625,0.0,1539.9510498046875,1.0,280.0423889160156,282.63397216796875,291.577392578125,294.09588623046875,293.1499938964844,293.1499938964844,280.3500061035156,36989.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235473275184632,1.0,0.0,0.0,3.654059171676636,3.654083490371704,8.90931801222905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.0693359375,0.0,1545.100830078125,1895.4371337890625,0.0,3621.85888671875,0.7501347661018372,1.0,0.0,3.0,1.0,0.0
12136980,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634033203125,0.9990000128746032,0.5860456824302673,0.4505357146263122,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631896972656,0.9367867112159728,0.4073420464992523,0.3860650956630707,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627014160156,0.8335968852043152,0.2890473008155823,0.2033199518918991,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3624572753906,0.7982438802719116,0.2523787021636963,0.2407032400369644,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619384765625,0.740019679069519,0.2001145929098129,0.908941090106964,284.3631286621094,284.95001220703125,299.50225830078125,288.6946716308594,297.9826354980469,297.1882629394531,284.3655700683594,1.0,0.490799993276596,0.4710301160812378,0.4710301160812378,1.0,1.0,-2.6286542415618896,0.9033276438713074,1.725326657295227,0.3112907409667969,0.8820151686668396,0.8820151686668396,0.0,105.31285858154295,100.0,38520.1171875,0.0,1504.8951416015625,1.0,280.3416442871094,282.8837585449219,291.605712890625,294.0284118652344,293.1499938964844,293.1499938964844,280.6499938964844,36824.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021053314208984,1.0,0.0,0.0,3.615338802337648,3.6153626441955566,8.721502808839432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.32763671875,0.0,1501.057861328125,1895.4371337890625,0.0,3423.201416015625,0.7430117726325989,1.0,0.0,3.0,1.0,0.0
12137040,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634033203125,0.9990000128746032,0.5860456824302673,0.4505357146263122,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631896972656,0.9367867112159728,0.4073420464992523,0.3860650956630707,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627014160156,0.8335968852043152,0.2890473008155823,0.2033199518918991,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3624572753906,0.7982438802719116,0.2523787021636963,0.2407032400369644,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619384765625,0.740019679069519,0.2001145929098129,0.908941090106964,284.3631286621094,284.95001220703125,299.50225830078125,288.6946716308594,297.9826354980469,297.1882629394531,284.3655700683594,1.0,0.490799993276596,0.4710301160812378,0.4710301160812378,1.0,1.0,-2.6286542415618896,0.9033276438713074,1.725326657295227,0.3112907409667969,0.8820151686668396,0.8820151686668396,0.0,105.31285858154295,100.0,38520.1171875,0.0,1504.8951416015625,1.0,280.3416442871094,282.8837585449219,291.605712890625,294.0284118652344,293.1499938964844,293.1499938964844,280.6499938964844,36824.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021053314208984,1.0,0.0,0.0,3.615338802337648,3.6153626441955566,8.721502808839432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.32763671875,0.0,1501.057861328125,1895.4371337890625,0.0,3423.201416015625,0.7430117726325989,1.0,0.0,3.0,1.0,0.0
12137100,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152893066406,0.9990000128746032,0.5877727270126343,0.4461162388324737,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51434326171875,0.941710352897644,0.4090756177902221,0.387542575597763,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121154785156,0.8366236090660095,0.2897024750709533,0.2036750316619873,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.510986328125,0.8015435338020325,0.2530702650547027,0.2412269562482834,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.508544921875,0.7424530386924744,0.2003899812698364,0.9095180034637452,284.5140991210937,284.95001220703125,299.5125427246094,288.7176513671875,297.9915466308594,297.1967468261719,284.5252990722656,1.0,0.4897817075252533,0.470961719751358,0.470961719751358,1.0,1.0,-2.626863479614258,0.9024812579154968,1.7243821620941162,0.3107841312885284,0.8805619478225708,0.8805619478225708,0.0,104.07378387451172,100.0,37630.5625,0.0,1496.9146728515625,1.0,280.5975952148437,283.07550048828125,291.6078186035156,293.922119140625,293.1499938964844,293.1499938964844,280.6499938964844,36702.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900835514068604,1.0,0.0,0.0,3.599493741989136,3.599517345428467,8.645221214464982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.71630859375,0.0,1482.885986328125,1895.4371337890625,0.0,3310.989013671875,0.740098774433136,1.0,0.0,3.0,1.0,0.0
12137160,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785217285156,0.9990000128746032,0.5896944403648376,0.4424569606781006,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.94621741771698,0.4109856784343719,0.3892534375190735,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.8394396901130676,0.2905103266239166,0.2041787803173065,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774841308594,0.8046095371246338,0.2539050579071045,0.2419314682483673,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.576904296875,0.7447658181190491,0.2008244097232818,0.9110155701637268,284.5782470703125,284.95001220703125,299.5227966308594,288.7408752441406,298.001708984375,297.20660400390625,284.5810241699219,1.0,0.4893199503421783,0.4710399210453033,0.4710399210453033,1.0,1.0,-2.6277692317962646,0.9029829502105712,1.7247862815856934,0.3110309243202209,0.8787745237350464,0.8787745237350464,0.0,103.13880920410156,103.0,37549.3984375,0.0,1493.9581298828125,1.0,280.6413269042969,283.1386413574219,291.6643371582031,294.0194396972656,293.1499938964844,293.1499938964844,280.95001220703125,36596.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837934732437134,1.0,0.0,0.0,3.586984157562256,3.587007761001587,8.585236059843737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.5673828125,0.0,1468.5679931640625,1895.4371337890625,0.0,3252.120361328125,0.7377265691757202,1.0,0.0,3.0,1.0,0.0
12137220,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.5935929417610168,0.4377718269824981,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9532718658447266,0.4150938987731933,0.3929654061794281,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.8438222408294678,0.2923661768436432,0.2053723335266113,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.809380054473877,0.2558187544345855,0.2436041831970214,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.748437225818634,0.2019575089216232,0.9154480695724488,284.796142578125,284.95001220703125,299.543212890625,288.7879943847656,298.0220031738281,297.225830078125,284.7989196777344,1.0,0.4897622466087341,0.4711963534355163,0.4711963534355163,1.0,1.0,-2.635363340377808,0.906347930431366,1.7290154695510864,0.3126267790794372,0.8784599304199219,0.8784599304199219,0.0,102.17510223388672,121.0,36697.16015625,0.0,1499.957763671875,1.0,280.941162109375,283.3929443359375,291.72705078125,294.0285949707031,293.1499938964844,293.1499938964844,281.25,36331.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868811309337616,1.0,0.0,0.0,3.5707266330718994,3.570749998092652,8.507589086548251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.97119140625,0.0,1449.178466796875,1895.4371337890625,0.0,3111.65966796875,0.7346078753471375,1.0,0.0,3.0,1.0,0.0
12137280,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.5935929417610168,0.4377718269824981,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9532718658447266,0.4150938987731933,0.3929654061794281,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.8438222408294678,0.2923661768436432,0.2053723335266113,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.809380054473877,0.2558187544345855,0.2436041831970214,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.748437225818634,0.2019575089216232,0.9154480695724488,284.796142578125,284.95001220703125,299.543212890625,288.7879943847656,298.0220031738281,297.225830078125,284.7989196777344,1.0,0.4897622466087341,0.4711963534355163,0.4711963534355163,1.0,1.0,-2.635363340377808,0.906347930431366,1.7290154695510864,0.3126267790794372,0.8784599304199219,0.8784599304199219,0.0,102.17510223388672,121.0,36697.16015625,0.0,1499.957763671875,1.0,280.941162109375,283.3929443359375,291.72705078125,294.0285949707031,293.1499938964844,293.1499938964844,281.25,36331.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868811309337616,1.0,0.0,0.0,3.5707266330718994,3.570749998092652,8.507589086548251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.97119140625,0.0,1449.178466796875,1895.4371337890625,0.0,3111.65966796875,0.7346078753471375,1.0,0.0,3.0,1.0,0.0
12137340,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.5958159565925598,0.4490818083286285,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.948108434677124,0.4195757508277893,0.3972011804580688,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8390249013900757,0.2945336401462555,0.2069105803966522,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8048183917999268,0.2580386102199554,0.2457403838634491,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7441012263298035,0.2033714652061462,0.9220429062843324,285.0231018066406,284.95001220703125,299.5635070800781,288.83563232421875,298.0423889160156,297.243408203125,285.02691650390625,1.0,0.497184157371521,0.4713527858257293,0.4713527858257293,1.0,1.0,-2.666354894638061,0.9191585779190063,1.7471963167190552,0.3181900978088379,0.8812065124511719,0.8812065124511719,0.0,106.21075439453124,139.0,36088.10546875,0.0,1560.9490966796875,1.0,281.2410583496094,283.6532592773437,291.78759765625,294.04718017578125,293.1499938964844,293.1499938964844,281.54998779296875,36044.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563505411148071,1.0,0.0,0.0,3.567573308944702,3.567596435546875,8.492569349982659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.6201171875,0.0,1443.7093505859375,1895.4371337890625,0.0,2994.782958984375,0.7338483929634094,1.0,0.0,3.0,1.0,0.0
12137400,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.5958159565925598,0.4490818083286285,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.948108434677124,0.4195757508277893,0.3972011804580688,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8390249013900757,0.2945336401462555,0.2069105803966522,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8048183917999268,0.2580386102199554,0.2457403838634491,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7441012263298035,0.2033714652061462,0.9220429062843324,285.0231018066406,284.95001220703125,299.5635070800781,288.83563232421875,298.0423889160156,297.243408203125,285.02691650390625,1.0,0.497184157371521,0.4713527858257293,0.4713527858257293,1.0,1.0,-2.666354894638061,0.9191585779190063,1.7471963167190552,0.3181900978088379,0.8812065124511719,0.8812065124511719,0.0,106.21075439453124,139.0,36088.10546875,0.0,1560.9490966796875,1.0,281.2410583496094,283.6532592773437,291.78759765625,294.04718017578125,293.1499938964844,293.1499938964844,281.54998779296875,36044.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563505411148071,1.0,0.0,0.0,3.567573308944702,3.567596435546875,8.492569349982659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.6201171875,0.0,1443.7093505859375,1895.4371337890625,0.0,2994.782958984375,0.7338483929634094,1.0,0.0,3.0,1.0,0.0
12137460,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.9990000128746032,0.5936041474342346,0.472557008266449,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.934073269367218,0.4244151413440704,0.4019087851047516,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.8280791640281677,0.2969900667667389,0.2087518721818924,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7936612367630005,0.2605224251747131,0.248268648982048,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.7343719601631165,0.2049427479505539,0.930117130279541,285.2699890136719,284.95001220703125,299.58367919921875,288.8833923339844,298.063232421875,297.2624206542969,285.2742614746094,1.0,0.5093508958816528,0.4707260429859161,0.4707260429859161,1.0,1.0,-2.715160846710205,0.9376282691955566,1.7775325775146484,0.3256138265132904,0.8874005675315857,0.8874005675315857,0.0,114.3390655517578,157.0,35827.37890625,0.0,1667.852783203125,1.0,281.541015625,283.92791748046875,291.8516540527344,294.08953857421875,293.1499938964844,293.1499938964844,281.8500061035156,35732.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470181822776794,1.0,0.0,0.0,3.578731775283813,3.578755140304565,8.545778200641507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.09375,0.0,1453.353759765625,1895.4371337890625,0.0,2907.350830078125,0.7356675267219543,1.0,0.0,3.0,1.0,0.0
12137520,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.9990000128746032,0.5936041474342346,0.472557008266449,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.934073269367218,0.4244151413440704,0.4019087851047516,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.8280791640281677,0.2969900667667389,0.2087518721818924,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7936612367630005,0.2605224251747131,0.248268648982048,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.7343719601631165,0.2049427479505539,0.930117130279541,285.2699890136719,284.95001220703125,299.58367919921875,288.8833923339844,298.063232421875,297.2624206542969,285.2742614746094,1.0,0.5093508958816528,0.4707260429859161,0.4707260429859161,1.0,1.0,-2.715160846710205,0.9376282691955566,1.7775325775146484,0.3256138265132904,0.8874005675315857,0.8874005675315857,0.0,114.3390655517578,157.0,35827.37890625,0.0,1667.852783203125,1.0,281.541015625,283.92791748046875,291.8516540527344,294.08953857421875,293.1499938964844,293.1499938964844,281.8500061035156,35732.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470181822776794,1.0,0.0,0.0,3.578731775283813,3.578755140304565,8.545778200641507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.09375,0.0,1453.353759765625,1895.4371337890625,0.0,2907.350830078125,0.7356675267219543,1.0,0.0,3.0,1.0,0.0
12137580,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.9990000128746032,0.5871972441673279,0.5038235187530518,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.915634274482727,0.4295612275600433,0.4070249795913696,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8141578435897827,0.2996944189071655,0.2108527570962906,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.7794853448867798,0.2632273137569427,0.2511218786239624,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.7220922112464905,0.2065563648939132,0.9390166997909546,285.5210876464844,284.95001220703125,299.603759765625,288.9309387207031,298.08349609375,297.2800598144531,285.5251770019531,1.0,0.5247955918312073,0.4700993001461029,0.4700993001461029,1.0,1.0,-2.775522470474243,0.9606208801269532,1.81490159034729,0.3350362479686737,0.8969934582710266,0.8969934582710266,0.0,125.55733489990234,160.0,35704.796875,0.0,1810.5372314453125,1.0,281.8412475585937,284.2034606933594,291.91583251953125,294.14532470703125,293.1499938964844,293.1499938964844,282.1499938964844,35423.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411219716072083,1.0,0.0,0.0,3.604194641113281,3.604218006134033,8.667817041896342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.15087890625,0.0,1478.541748046875,1895.4371337890625,0.0,2852.199462890625,0.7400878071784973,1.0,0.0,3.0,1.0,0.0
12137640,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.9990000128746032,0.5871972441673279,0.5038235187530518,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.915634274482727,0.4295612275600433,0.4070249795913696,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8141578435897827,0.2996944189071655,0.2108527570962906,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.7794853448867798,0.2632273137569427,0.2511218786239624,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.7220922112464905,0.2065563648939132,0.9390166997909546,285.5210876464844,284.95001220703125,299.603759765625,288.9309387207031,298.08349609375,297.2800598144531,285.5251770019531,1.0,0.5247955918312073,0.4700993001461029,0.4700993001461029,1.0,1.0,-2.775522470474243,0.9606208801269532,1.81490159034729,0.3350362479686737,0.8969934582710266,0.8969934582710266,0.0,125.55733489990234,160.0,35704.796875,0.0,1810.5372314453125,1.0,281.8412475585937,284.2034606933594,291.91583251953125,294.14532470703125,293.1499938964844,293.1499938964844,282.1499938964844,35423.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411219716072083,1.0,0.0,0.0,3.604194641113281,3.604218006134033,8.667817041896342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.15087890625,0.0,1478.541748046875,1895.4371337890625,0.0,2852.199462890625,0.7400878071784973,1.0,0.0,3.0,1.0,0.0
12137700,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.9990000128746032,0.5830565094947815,0.5168623328208923,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.909054398536682,0.4321857988834381,0.4096018075942993,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.8087202310562134,0.3010835945606231,0.2119097262620926,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852722167969,0.7742499709129333,0.264613538980484,0.2525585293769836,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68267822265625,0.7172818183898926,0.207313522696495,0.9431774020195008,285.6885681152344,284.95001220703125,299.6137390136719,288.9544982910156,298.0926818847656,297.2877197265625,285.70001220703125,1.0,0.5311838984489441,0.4697859287261963,0.4697859287261963,1.0,1.0,-2.802300214767456,0.9707031846046448,1.8315969705581665,0.3393152952194214,0.9035426378250122,0.9035426378250122,0.0,130.49032592773438,160.0,35253.6015625,0.0,1875.46728515625,1.0,282.0976867675781,284.40301513671875,291.9187316894531,294.0747375488281,293.1499938964844,293.1499938964844,282.1499938964844,35265.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365652561187744,1.0,0.0,0.0,3.6217153072357178,3.621738910675049,8.752294888836332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.9443359375,0.0,1496.4771728515625,1895.4371337890625,0.0,2809.6416015625,0.7432019114494324,1.0,0.0,3.0,1.0,0.0
12137760,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.9963381290435792,0.5792750120162964,0.5230463147163391,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.9024041891098022,0.4348585903644562,0.4123064279556274,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.8027325868606567,0.3025102019309997,0.213044673204422,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.7687328457832336,0.266030490398407,0.2540820837020874,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.7119629979133606,0.2080536782741546,0.947464406490326,285.7575988769531,284.95001220703125,299.6236572265625,288.9778747558594,298.1010131835937,297.2958984375,285.7598571777344,1.0,0.536734938621521,0.468952476978302,0.468952476978302,1.0,1.0,-2.8210551738739014,0.97653728723526,1.844517946243286,0.34145587682724,0.9096723198890686,0.9096723198890686,0.0,135.64015197753906,163.0,35433.3828125,0.0,1929.9781494140625,1.0,282.1415100097656,284.46337890625,291.9725036621094,294.1937561035156,293.1499938964844,293.1499938964844,281.8500061035156,35146.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372728824615479,1.0,0.0,0.0,3.642536401748657,3.642560243606568,8.853216968418565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.908203125,0.0,1518.5107421875,1895.4371337890625,0.0,2816.246337890625,0.7468794584274292,1.0,0.0,3.0,1.0,0.0
12137820,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.9777241945266724,0.5733118057250977,0.517684280872345,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.8877334594726562,0.4385627806186676,0.4167037308216095,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.7888919115066528,0.3039599955081939,0.2146800458431244,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.756375789642334,0.2677589058876037,0.2564709186553955,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823669433594,0.6990472078323364,0.208583727478981,0.953199565410614,285.5815124511719,284.95001220703125,299.6434631347656,289.0238037109375,298.1067810058594,297.2979736328125,285.5799560546875,1.0,0.5447480082511902,0.4672856032848358,0.4672856032848358,1.0,1.0,-2.8319454193115234,0.9774613976478576,1.8544840812683103,0.3400476276874542,0.9166898727416992,0.9166898727416992,0.0,146.39988708496094,166.0,36517.4453125,0.0,1999.14111328125,1.0,281.8576965332031,284.2340393066406,292.1133117675781,294.4840393066406,293.1499938964844,293.1499938964844,281.54998779296875,35242.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604178428649902,1.0,0.0,0.0,3.6782171726226807,3.67824125289917,9.027510827763764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.1943359375,0.0,1559.0745849609375,1895.4371337890625,0.0,3032.923828125,0.753410279750824,1.0,0.0,3.0,1.0,0.0
12137880,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.9777241945266724,0.5733118057250977,0.517684280872345,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.8877334594726562,0.4385627806186676,0.4167037308216095,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.7888919115066528,0.3039599955081939,0.2146800458431244,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.756375789642334,0.2677589058876037,0.2564709186553955,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823669433594,0.6990472078323364,0.208583727478981,0.953199565410614,285.5815124511719,284.95001220703125,299.6434631347656,289.0238037109375,298.1067810058594,297.2979736328125,285.5799560546875,1.0,0.5447480082511902,0.4672856032848358,0.4672856032848358,1.0,1.0,-2.8319454193115234,0.9774613976478576,1.8544840812683103,0.3400476276874542,0.9166898727416992,0.9166898727416992,0.0,146.39988708496094,166.0,36517.4453125,0.0,1999.14111328125,1.0,281.8576965332031,284.2340393066406,292.1133117675781,294.4840393066406,293.1499938964844,293.1499938964844,281.54998779296875,35242.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604178428649902,1.0,0.0,0.0,3.6782171726226807,3.67824125289917,9.027510827763764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.1943359375,0.0,1559.0745849609375,1895.4371337890625,0.0,3032.923828125,0.753410279750824,1.0,0.0,3.0,1.0,0.0
12137940,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.9624103903770448,0.5682226419448853,0.5134764909744263,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.8773599863052368,0.4406154751777649,0.4192322194576263,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.7786819338798523,0.3041007220745086,0.2151982635259628,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.7475813031196594,0.2683321237564087,0.2575498223304748,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.6892297863960266,0.208209291100502,0.9539262652397156,285.38092041015625,284.95001220703125,299.6615295410156,289.0648498535156,298.103759765625,297.2878723144531,285.3785095214844,1.0,0.5497088432312012,0.4657520353794098,0.4657520353794098,1.0,1.0,-2.832728624343872,0.9745966792106628,1.8581318855285645,0.3371363580226898,0.9203054308891296,0.9203054308891296,0.0,154.36769104003906,166.0,37487.1796875,0.0,2038.908935546875,1.0,281.5605773925781,283.98468017578125,292.1556091308594,294.61627197265625,293.1499938964844,293.1499938964844,281.54998779296875,35417.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801852464675903,1.0,0.0,0.0,3.703298330307007,3.703322649002075,9.151044650934636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.42529296875,0.0,1588.8548583984375,1895.4371337890625,0.0,3218.31689453125,0.758084774017334,1.0,0.0,3.0,1.0,0.0
12138000,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.9611426591873168,0.567805826663971,0.5131016969680786,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.876563549041748,0.4407731592655182,0.4194042682647705,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.7778805494308472,0.3040927648544311,0.2152115404605865,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.7468985915184021,0.2683607935905456,0.2576048970222473,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.6884462833404541,0.2081569880247116,0.9538283348083496,285.3768615722656,284.95001220703125,299.6630859375,289.068359375,298.1033630371094,297.2868347167969,285.375,1.0,0.5500529408454895,0.4656186997890472,0.4656186997890472,1.0,1.0,-2.832449436187744,0.9742091298103333,1.858240246772766,0.3368156254291534,0.9207090139389038,0.9207090139389038,0.0,154.98899841308594,169.0,37495.49609375,0.0,2041.4542236328125,1.0,281.557861328125,283.9801940917969,292.1513977050781,294.6077575683594,293.1499938964844,293.1499938964844,281.25,35425.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808013796806335,1.0,0.0,0.0,3.705241680145264,3.705265998840332,9.160651757156302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.8046875,0.0,1591.138427734375,1895.4371337890625,0.0,3224.09033203125,0.7584471702575684,1.0,0.0,3.0,1.0,0.0
12138060,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.9464012384414672,0.5621418952941895,0.5083691477775574,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.8679841756820679,0.4422619342803955,0.4212208390235901,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.7690470218658447,0.3035774230957031,0.2151518613100052,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.739414632320404,0.2683409750461578,0.2579898834228515,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.679638147354126,0.2071775197982788,0.9513020515441896,285.1773986816406,284.95001220703125,299.6825866699219,289.1111755371094,298.09765625,297.2704772949219,285.1755676269531,1.0,0.5534775853157043,0.4648655652999878,0.4648655652999878,1.0,1.0,-2.82630467414856,0.9701371788978576,1.856167316436768,0.3342005610466003,0.922100067138672,0.922100067138672,0.0,161.8759002685547,172.0,38552.75,0.0,2064.606689453125,1.0,281.2577209472656,283.736328125,292.1690673828125,294.6911926269531,293.1499938964844,293.1499938964844,280.95001220703125,35631.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895103931427002,1.0,0.0,0.0,3.722803831100464,3.7228283882141113,9.247696652892046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.74853515625,0.0,1612.8740234375,1895.4371337890625,0.0,3357.90478515625,0.7617773413658142,1.0,0.0,3.0,1.0,0.0
12138120,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.9464012384414672,0.5621418952941895,0.5083691477775574,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.8679841756820679,0.4422619342803955,0.4212208390235901,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.7690470218658447,0.3035774230957031,0.2151518613100052,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.739414632320404,0.2683409750461578,0.2579898834228515,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.679638147354126,0.2071775197982788,0.9513020515441896,285.1773986816406,284.95001220703125,299.6825866699219,289.1111755371094,298.09765625,297.2704772949219,285.1755676269531,1.0,0.5534775853157043,0.4648655652999878,0.4648655652999878,1.0,1.0,-2.82630467414856,0.9701371788978576,1.856167316436768,0.3342005610466003,0.922100067138672,0.922100067138672,0.0,161.8759002685547,172.0,38552.75,0.0,2064.606689453125,1.0,281.2577209472656,283.736328125,292.1690673828125,294.6911926269531,293.1499938964844,293.1499938964844,280.95001220703125,35631.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895103931427002,1.0,0.0,0.0,3.722803831100464,3.7228283882141113,9.247696652892046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.74853515625,0.0,1612.8740234375,1895.4371337890625,0.0,3357.90478515625,0.7617773413658142,1.0,0.0,3.0,1.0,0.0
12138180,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9333662390708924,0.5562977194786072,0.5034390091896057,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.861270546913147,0.4433539807796478,0.4225679636001587,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7618412375450134,0.3027170598506927,0.2147818207740783,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7333212494850159,0.2679669559001922,0.2579487264156341,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6721882820129395,0.205875962972641,0.946919560432434,284.9775085449219,284.95001220703125,299.701904296875,289.1518859863281,298.0906677246094,297.25250244140625,284.9756774902344,1.0,0.555647611618042,0.4641124010086059,0.4641124010086059,1.0,1.0,-2.816240072250366,0.964572548866272,1.851667642593384,0.3309414088726043,0.9208258986473083,0.9208258986473083,0.0,167.48538208007812,175.0,39553.5078125,0.0,2075.0615234375,1.0,280.9576110839844,283.4949645996094,292.194091796875,294.7764892578125,293.1499938964844,293.1499938964844,280.6499938964844,35849.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061837792396544,1.0,0.0,0.0,3.730470657348633,3.7304954528808594,9.285826081395498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.77978515625,0.0,1623.398681640625,1895.4371337890625,0.0,3461.154541015625,0.763309121131897,1.0,0.0,3.0,1.0,0.0
12138240,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9333662390708924,0.5562977194786072,0.5034390091896057,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.861270546913147,0.4433539807796478,0.4225679636001587,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7618412375450134,0.3027170598506927,0.2147818207740783,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7333212494850159,0.2679669559001922,0.2579487264156341,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6721882820129395,0.205875962972641,0.946919560432434,284.9775085449219,284.95001220703125,299.701904296875,289.1518859863281,298.0906677246094,297.25250244140625,284.9756774902344,1.0,0.555647611618042,0.4641124010086059,0.4641124010086059,1.0,1.0,-2.816240072250366,0.964572548866272,1.851667642593384,0.3309414088726043,0.9208258986473083,0.9208258986473083,0.0,167.48538208007812,175.0,39553.5078125,0.0,2075.0615234375,1.0,280.9576110839844,283.4949645996094,292.194091796875,294.7764892578125,293.1499938964844,293.1499938964844,280.6499938964844,35849.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061837792396544,1.0,0.0,0.0,3.730470657348633,3.7304954528808594,9.285826081395498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.77978515625,0.0,1623.398681640625,1895.4371337890625,0.0,3461.154541015625,0.763309121131897,1.0,0.0,3.0,1.0,0.0
12138300,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9275200963020324,0.5533304810523987,0.5009728074073792,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8584827780723572,0.4438052177429199,0.423156201839447,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7587488293647766,0.3022097647190094,0.2145411223173141,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7306926250457764,0.2676978707313537,0.2578417658805847,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.6689016222953796,0.2051524072885513,0.9443363547325134,284.8308410644531,284.95001220703125,299.7115173339844,289.1713256835937,298.08709716796875,297.2435913085937,284.82135009765625,1.0,0.556410551071167,0.4637358486652374,0.4637358486652374,1.0,1.0,-2.8104617595672607,0.961496114730835,1.8489656448364256,0.3291746377944946,0.9186135530471802,0.9186135530471802,0.0,169.90057373046875,175.0,40440.63671875,0.0,2077.1611328125,1.0,280.6991271972656,283.3083801269531,292.2339172363281,294.92047119140625,293.1499938964844,293.1499938964844,280.6499938964844,35974.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134470224380492,1.0,0.0,0.0,3.730622529983521,3.730647325515747,9.286582098866348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.77880859375,0.0,1624.5306396484375,1895.4371337890625,0.0,3528.5654296875,0.763383150100708,1.0,0.0,3.0,1.0,0.0
12138360,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.9217263460159302,0.5502792000770569,0.4983200132846832,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8557469248771667,0.4441618025302887,0.4235972166061401,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.7557002902030945,0.3016243278980255,0.2142122089862823,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.7280828952789307,0.2673550844192505,0.2576306462287903,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.6656508445739746,0.204362466931343,0.9413402080535888,284.7774963378906,284.95001220703125,299.7210693359375,289.1900939941406,298.08355712890625,297.23419189453125,284.77569580078125,1.0,0.5569822788238525,0.4635759592056274,0.4635759592056274,1.0,1.0,-2.8035547733306885,0.9583923816680908,1.845162272453308,0.3276343941688537,0.916881501674652,0.916881501674652,0.0,172.2272491455078,178.0,40481.44921875,0.0,2076.969482421875,1.0,280.6576232910156,283.2561340332031,292.2240600585937,294.8636169433594,293.1499938964844,293.1499938964844,280.3500061035156,36075.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156594276428224,1.0,0.0,0.0,3.727824687957764,3.7278494834899902,9.272658303416392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.962890625,0.0,1622.0653076171875,1895.4371337890625,0.0,3549.048095703125,0.7629649043083191,1.0,0.0,3.0,1.0,0.0
