time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138420,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.911322832107544,0.5441188216209412,0.4930478632450104,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.850971519947052,0.4447421431541443,0.4243817925453186,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788269042969,0.7502461671829224,0.3003561198711395,0.2134975492954254,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5789794921875,0.723344624042511,0.2665682137012481,0.2571150958538055,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794372558594,0.6597266793251038,0.2027006298303604,0.934939980506897,284.5785217285156,284.95001220703125,299.74005126953125,289.22540283203125,298.07684326171875,297.2161560058594,284.5767822265625,1.0,0.5577561855316162,0.4632562100887298,0.4632562100887298,1.0,1.0,-2.7889926433563232,0.9519488215446472,1.8370437622070312,0.324468195438385,0.9102903008461,0.9102903008461,0.0,176.39662170410156,181.0,41343.21875,0.0,2073.03564453125,1.0,280.3576354980469,283.0207214355469,292.2546691894531,294.9485778808594,293.1499938964844,293.1499938964844,280.04998779296875,36312.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242079854011536,1.0,0.0,0.0,3.7143962383270255,3.714420795440674,9.205973583448212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.94970703125,0.0,1608.378662109375,1895.4371337890625,0.0,3627.940673828125,0.7606620192527771,1.0,0.0,3.0,1.0,0.0
12138480,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.911322832107544,0.5441188216209412,0.4930478632450104,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.850971519947052,0.4447421431541443,0.4243817925453186,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788269042969,0.7502461671829224,0.3003561198711395,0.2134975492954254,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5789794921875,0.723344624042511,0.2665682137012481,0.2571150958538055,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794372558594,0.6597266793251038,0.2027006298303604,0.934939980506897,284.5785217285156,284.95001220703125,299.74005126953125,289.22540283203125,298.07684326171875,297.2161560058594,284.5767822265625,1.0,0.5577561855316162,0.4632562100887298,0.4632562100887298,1.0,1.0,-2.7889926433563232,0.9519488215446472,1.8370437622070312,0.324468195438385,0.9102903008461,0.9102903008461,0.0,176.39662170410156,181.0,41343.21875,0.0,2073.03564453125,1.0,280.3576354980469,283.0207214355469,292.2546691894531,294.9485778808594,293.1499938964844,293.1499938964844,280.04998779296875,36312.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242079854011536,1.0,0.0,0.0,3.7143962383270255,3.714420795440674,9.205973583448212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.94970703125,0.0,1608.378662109375,1895.4371337890625,0.0,3627.940673828125,0.7606620192527771,1.0,0.0,3.0,1.0,0.0
12138540,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3815002441406,0.902179479598999,0.5378490686416626,0.4876589775085449,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816223144531,0.8466757535934448,0.445129930973053,0.4249658584594726,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819885253906,0.7452455163002014,0.2989477217197418,0.2126704156398773,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.7188777327537537,0.2656442523002624,0.256449818611145,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.382568359375,0.6542338132858276,0.2009309083223343,0.927955687046051,284.3816833496094,284.95001220703125,299.7588806152344,289.25750732421875,298.0704040527344,297.1987609863281,284.3800048828125,1.0,0.5581493377685547,0.4629364907741546,0.4629364907741546,1.0,1.0,-2.773031949996948,0.9449535608291626,1.8280783891677856,0.3210487365722656,0.9010917544364928,0.9010917544364928,0.0,180.19012451171875,169.0,42195.2421875,0.0,2065.04833984375,1.0,280.05780029296875,282.7937927246094,292.2840576171875,295.0314025878906,293.1499938964844,293.1499938964844,279.75,36564.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321638941764832,1.0,0.0,0.0,3.689507007598877,3.689531564712525,9.083013878807832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.86279296875,0.0,1581.835205078125,1895.4371337890625,0.0,3700.95947265625,0.756284773349762,1.0,0.0,3.0,1.0,0.0
12138600,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3815002441406,0.902179479598999,0.5378490686416626,0.4876589775085449,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816223144531,0.8466757535934448,0.445129930973053,0.4249658584594726,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819885253906,0.7452455163002014,0.2989477217197418,0.2126704156398773,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.7188777327537537,0.2656442523002624,0.256449818611145,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.382568359375,0.6542338132858276,0.2009309083223343,0.927955687046051,284.3816833496094,284.95001220703125,299.7588806152344,289.25750732421875,298.0704040527344,297.1987609863281,284.3800048828125,1.0,0.5581493377685547,0.4629364907741546,0.4629364907741546,1.0,1.0,-2.773031949996948,0.9449535608291626,1.8280783891677856,0.3210487365722656,0.9010917544364928,0.9010917544364928,0.0,180.19012451171875,169.0,42195.2421875,0.0,2065.04833984375,1.0,280.05780029296875,282.7937927246094,292.2840576171875,295.0314025878906,293.1499938964844,293.1499938964844,279.75,36564.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321638941764832,1.0,0.0,0.0,3.689507007598877,3.689531564712525,9.083013878807832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.86279296875,0.0,1581.835205078125,1895.4371337890625,0.0,3700.95947265625,0.756284773349762,1.0,0.0,3.0,1.0,0.0
12138660,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18560791015625,0.90090411901474,0.5315176248550415,0.4819636344909668,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18572998046875,0.8488614559173584,0.4453611373901367,0.425142228603363,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18609619140625,0.7458345890045166,0.2974430918693542,0.2115815579891204,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1862487792969,0.7197088003158569,0.2646223902702331,0.25543013215065,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.6538819074630737,0.1990959197282791,0.9194297790527344,284.185791015625,284.95001220703125,299.7774963378906,289.28594970703125,298.0645751953125,297.1822814941406,284.18414306640625,1.0,0.5537620186805725,0.4627925157546997,0.4627925157546997,1.0,1.0,-2.753623008728028,0.9369388222694396,1.8166842460632324,0.3173942565917969,0.8892942070960999,0.8892942070960999,0.0,177.51918029785156,157.0,43008.203125,0.0,2021.1822509765625,1.0,279.758056640625,282.5750732421875,292.3115234375,295.1119384765625,293.1499938964844,293.1499938964844,280.04998779296875,36838.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399214386940002,1.0,0.0,0.0,3.6521382331848153,3.652162313461304,8.899952490537544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.42578125,0.0,1541.8243408203125,1895.4371337890625,0.0,3771.730224609375,0.7496609687805176,1.0,0.0,3.0,1.0,0.0
12138720,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18560791015625,0.90090411901474,0.5315176248550415,0.4819636344909668,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18572998046875,0.8488614559173584,0.4453611373901367,0.425142228603363,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18609619140625,0.7458345890045166,0.2974430918693542,0.2115815579891204,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1862487792969,0.7197088003158569,0.2646223902702331,0.25543013215065,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.6538819074630737,0.1990959197282791,0.9194297790527344,284.185791015625,284.95001220703125,299.7774963378906,289.28594970703125,298.0645751953125,297.1822814941406,284.18414306640625,1.0,0.5537620186805725,0.4627925157546997,0.4627925157546997,1.0,1.0,-2.753623008728028,0.9369388222694396,1.8166842460632324,0.3173942565917969,0.8892942070960999,0.8892942070960999,0.0,177.51918029785156,157.0,43008.203125,0.0,2021.1822509765625,1.0,279.758056640625,282.5750732421875,292.3115234375,295.1119384765625,293.1499938964844,293.1499938964844,280.04998779296875,36838.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399214386940002,1.0,0.0,0.0,3.6521382331848153,3.652162313461304,8.899952490537544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.42578125,0.0,1541.8243408203125,1895.4371337890625,0.0,3771.730224609375,0.7496609687805176,1.0,0.0,3.0,1.0,0.0
12138780,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656616210937,0.9068373441696168,0.5276515483856201,0.4775469303131103,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3655090332031,0.8571451902389526,0.4470470547676086,0.4259712100028991,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650817871094,0.7517406940460205,0.2971726059913635,0.21088807284832,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648986816406,0.7254475951194763,0.2645674347877502,0.2547755241394043,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3643493652344,0.6583678722381592,0.1981022357940673,0.9122856855392456,284.36541748046875,284.95001220703125,299.7959289550781,289.3103942871094,298.0687561035156,297.1806030273437,284.367431640625,1.0,0.5472214221954346,0.4626485407352447,0.4626485407352447,1.0,1.0,-2.739093065261841,0.9308921694755554,1.8082009553909304,0.314403235912323,0.8829139471054077,0.8829139471054077,0.0,170.01930236816406,145.0,41690.46875,0.0,1963.0185546875,1.0,280.04205322265625,282.79345703125,292.2477722167969,294.89794921875,293.1499938964844,293.1499938964844,280.3500061035156,36757.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230971932411194,1.0,0.0,0.0,3.616347074508667,3.616370916366577,8.72636746862554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.5625,0.0,1501.6680908203125,1895.4371337890625,0.0,3617.71337890625,0.7431434988975525,1.0,0.0,3.0,1.0,0.0
12138840,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656616210937,0.9068373441696168,0.5276515483856201,0.4775469303131103,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3655090332031,0.8571451902389526,0.4470470547676086,0.4259712100028991,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650817871094,0.7517406940460205,0.2971726059913635,0.21088807284832,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648986816406,0.7254475951194763,0.2645674347877502,0.2547755241394043,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3643493652344,0.6583678722381592,0.1981022357940673,0.9122856855392456,284.36541748046875,284.95001220703125,299.7959289550781,289.3103942871094,298.0687561035156,297.1806030273437,284.367431640625,1.0,0.5472214221954346,0.4626485407352447,0.4626485407352447,1.0,1.0,-2.739093065261841,0.9308921694755554,1.8082009553909304,0.314403235912323,0.8829139471054077,0.8829139471054077,0.0,170.01930236816406,145.0,41690.46875,0.0,1963.0185546875,1.0,280.04205322265625,282.79345703125,292.2477722167969,294.89794921875,293.1499938964844,293.1499938964844,280.3500061035156,36757.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230971932411194,1.0,0.0,0.0,3.616347074508667,3.616370916366577,8.72636746862554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.5625,0.0,1501.6680908203125,1895.4371337890625,0.0,3617.71337890625,0.7431434988975525,1.0,0.0,3.0,1.0,0.0
12138900,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138244628906,0.912775695323944,0.5264827013015747,0.4760872721672058,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131530761719,0.8636677861213684,0.4484640061855316,0.4269222319126129,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107727050781,0.756808876991272,0.2975414097309112,0.2108818143606186,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7301498651504517,0.2649670839309692,0.2548198401927948,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50701904296875,0.662593424320221,0.1980199664831161,0.9103614687919616,284.5126647949219,284.95001220703125,299.8050537109375,289.32098388671875,298.0746154785156,297.1851806640625,284.5229797363281,1.0,0.5436778664588928,0.4625765383243561,0.4625765383243561,1.0,1.0,-2.736210346221924,0.9296077489852904,1.806602478027344,0.3136838376522064,0.8814145922660828,0.8814145922660828,0.0,164.9906768798828,145.0,40690.1796875,0.0,1935.0318603515625,1.0,280.2976989746094,282.9777526855469,292.2225646972656,294.74810791015625,293.1499938964844,293.1499938964844,280.3500061035156,36657.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911367416381836,1.0,0.0,0.0,3.6013705730438232,3.6013941764831543,8.654239422867249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.7705078125,0.0,1484.58935546875,1895.4371337890625,0.0,3509.289794921875,0.7404035925865173,1.0,0.0,3.0,1.0,0.0
12138960,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728454589844,0.920674204826355,0.5256471633911133,0.4750555455684662,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5727233886719,0.8717043995857239,0.450167715549469,0.4282082915306091,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721740722656,0.763228178024292,0.2981677949428558,0.2110892087221145,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.7359930872917175,0.2655978202819824,0.255109429359436,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57135009765625,0.6680973768234253,0.1981759369373321,0.9095672965049744,284.5726013183594,284.95001220703125,299.81414794921875,289.3304443359375,298.0824279785156,297.1924133300781,284.5749816894531,1.0,0.5401111841201782,0.4625442028045654,0.4625442028045654,1.0,1.0,-2.736154794692993,0.9295212030410768,1.8066335916519165,0.3135368824005127,0.8795472383499146,0.8795472383499146,0.0,159.39193725585938,133.0,40571.1875,0.0,1908.8310546875,1.0,280.34130859375,283.0384521484375,292.2569274902344,294.8164367675781,293.1499938964844,293.1499938964844,280.6499938964844,36567.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904915690422058,1.0,0.0,0.0,3.5893714427948,3.589395046234131,8.596667271376646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.990234375,0.0,1470.935546875,1895.4371337890625,0.0,3449.361083984375,0.7381361126899719,1.0,0.0,3.0,1.0,0.0
12139020,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.940255343914032,0.5244654417037964,0.4733964204788208,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8911384344100952,0.4540376663208008,0.4312155842781067,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.7790915369987488,0.2998443245887756,0.2118024975061416,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7503821849822998,0.2672674655914306,0.2560754120349884,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.6819856762886047,0.1989337056875229,0.910025119781494,284.7821044921875,284.95001220703125,299.8321838378906,289.34576416015625,298.1002502441406,297.2099609375,284.7845153808594,1.0,0.5330066084861755,0.4624795317649841,0.4624795317649841,1.0,1.0,-2.740337610244751,0.9310603737831116,1.809277296066284,0.3140287697315216,0.8789933323860168,0.8789933323860168,0.0,147.48263549804688,121.0,39619.77734375,0.0,1859.6978759765625,1.0,280.64117431640625,283.28692626953125,292.2865905761719,294.7828674316406,293.1499938964844,293.1499938964844,280.95001220703125,36329.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902497887611389,1.0,0.0,0.0,3.5733084678649902,3.573331832885742,8.519896823599993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.46435546875,0.0,1451.9215087890625,1895.4371337890625,0.0,3312.543701171875,0.735071063041687,1.0,0.0,3.0,1.0,0.0
12139080,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.940255343914032,0.5244654417037964,0.4733964204788208,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8911384344100952,0.4540376663208008,0.4312155842781067,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.7790915369987488,0.2998443245887756,0.2118024975061416,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7503821849822998,0.2672674655914306,0.2560754120349884,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.6819856762886047,0.1989337056875229,0.910025119781494,284.7821044921875,284.95001220703125,299.8321838378906,289.34576416015625,298.1002502441406,297.2099609375,284.7845153808594,1.0,0.5330066084861755,0.4624795317649841,0.4624795317649841,1.0,1.0,-2.740337610244751,0.9310603737831116,1.809277296066284,0.3140287697315216,0.8789933323860168,0.8789933323860168,0.0,147.48263549804688,121.0,39619.77734375,0.0,1859.6978759765625,1.0,280.64117431640625,283.28692626953125,292.2865905761719,294.7828674316406,293.1499938964844,293.1499938964844,280.95001220703125,36329.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902497887611389,1.0,0.0,0.0,3.5733084678649902,3.573331832885742,8.519896823599993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.46435546875,0.0,1451.9215087890625,1895.4371337890625,0.0,3312.543701171875,0.735071063041687,1.0,0.0,3.0,1.0,0.0
12139140,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9632821679115297,0.5237934589385986,0.4722157716751098,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9158011078834534,0.4583574831485748,0.4346737265586853,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.799024224281311,0.3019307255744934,0.2128190547227859,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7689067721366882,0.2693367004394531,0.2574390470981598,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6996214985847473,0.200127437710762,0.9125531315803528,284.9898986816406,284.95001220703125,299.8500061035156,289.3558959960937,298.11968994140625,297.22967529296875,284.99224853515625,1.0,0.5261041522026062,0.4624148607254028,0.4624148607254028,1.0,1.0,-2.748969554901123,0.9343635439872742,1.814605951309204,0.3153042495250702,0.8811993598937988,0.8811993598937988,0.0,135.10922241210938,109.0,38743.00390625,0.0,1815.00439453125,1.0,280.9410400390625,283.5313720703125,292.3110656738281,294.7548217773437,293.1499938964844,293.1499938964844,281.25,36069.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87862229347229,1.0,0.0,0.0,3.5692238807678223,3.569247245788574,8.50043022637692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.8837890625,0.0,1445.6505126953125,1895.4371337890625,0.0,3203.66796875,0.734158992767334,1.0,0.0,3.0,1.0,0.0
12139200,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9632821679115297,0.5237934589385986,0.4722157716751098,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9158011078834534,0.4583574831485748,0.4346737265586853,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.799024224281311,0.3019307255744934,0.2128190547227859,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7689067721366882,0.2693367004394531,0.2574390470981598,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6996214985847473,0.200127437710762,0.9125531315803528,284.9898986816406,284.95001220703125,299.8500061035156,289.3558959960937,298.11968994140625,297.22967529296875,284.99224853515625,1.0,0.5261041522026062,0.4624148607254028,0.4624148607254028,1.0,1.0,-2.748969554901123,0.9343635439872742,1.814605951309204,0.3153042495250702,0.8811993598937988,0.8811993598937988,0.0,135.10922241210938,109.0,38743.00390625,0.0,1815.00439453125,1.0,280.9410400390625,283.5313720703125,292.3110656738281,294.7548217773437,293.1499938964844,293.1499938964844,281.25,36069.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87862229347229,1.0,0.0,0.0,3.5692238807678223,3.569247245788574,8.50043022637692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.8837890625,0.0,1445.6505126953125,1895.4371337890625,0.0,3203.66796875,0.734158992767334,1.0,0.0,3.0,1.0,0.0
12139260,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.9819514155387878,0.521496057510376,0.4700631201267242,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.9410607814788818,0.4608320891857147,0.4369510412216186,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.8166621923446655,0.302125483751297,0.2129279971122741,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.7861697673797607,0.2694258987903595,0.2575179636478424,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.7145630717277527,0.1992703080177307,0.9088195562362672,285.1803894042969,284.95001220703125,299.86773681640625,289.3627319335937,298.1243591308594,297.2294616699219,285.18170166015625,1.0,0.5185757279396057,0.4619130194187164,0.4619130194187164,1.0,1.0,-2.744873285293579,0.931729793548584,1.8131434917449951,0.3136947751045227,0.8858555555343628,0.8858555555343628,0.0,124.50178527832033,97.0,37727.4140625,0.0,1759.1282958984375,1.0,281.2410583496094,283.7591247558594,292.3238220214844,294.7127380371094,293.1499938964844,293.1499938964844,281.54998779296875,35816.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682852983474731,1.0,0.0,0.0,3.5769622325897217,3.5769855976104736,8.537328994862037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.43505859375,0.0,1452.0718994140625,1895.4371337890625,0.0,3106.725341796875,0.7353915572166443,1.0,0.0,3.0,1.0,0.0
12139320,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.9819514155387878,0.521496057510376,0.4700631201267242,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.9410607814788818,0.4608320891857147,0.4369510412216186,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.8166621923446655,0.302125483751297,0.2129279971122741,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.7861697673797607,0.2694258987903595,0.2575179636478424,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.7145630717277527,0.1992703080177307,0.9088195562362672,285.1803894042969,284.95001220703125,299.86773681640625,289.3627319335937,298.1243591308594,297.2294616699219,285.18170166015625,1.0,0.5185757279396057,0.4619130194187164,0.4619130194187164,1.0,1.0,-2.744873285293579,0.931729793548584,1.8131434917449951,0.3136947751045227,0.8858555555343628,0.8858555555343628,0.0,124.50178527832033,97.0,37727.4140625,0.0,1759.1282958984375,1.0,281.2410583496094,283.7591247558594,292.3238220214844,294.7127380371094,293.1499938964844,293.1499938964844,281.54998779296875,35816.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682852983474731,1.0,0.0,0.0,3.5769622325897217,3.5769855976104736,8.537328994862037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.43505859375,0.0,1452.0718994140625,1895.4371337890625,0.0,3106.725341796875,0.7353915572166443,1.0,0.0,3.0,1.0,0.0
12139380,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.9990000128746032,0.5205067992210388,0.4656740427017212,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.9699615240097046,0.4644100666046142,0.4396624267101288,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.8375130295753479,0.30343759059906,0.2133588939905166,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.8081051707267761,0.2705610394477844,0.2579438984394073,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.7318276166915894,0.1994248926639557,0.9064530730247498,285.36676025390625,284.95001220703125,299.885498046875,289.36834716796875,298.13604736328125,297.2398376464844,285.36785888671875,1.0,0.5106320381164551,0.46141117811203,0.46141117811203,1.0,1.0,-2.740772008895874,0.9290454387664796,1.8117265701293943,0.3122599422931671,0.8929370641708374,0.8929370641708374,0.0,113.40046691894533,100.0,36748.65234375,0.0,1701.2796630859375,1.0,281.5411682128906,283.9818725585937,292.32781982421875,294.658203125,293.1499938964844,293.1499938964844,281.8500061035156,35577.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573891520500183,1.0,0.0,0.0,3.595604419708252,3.595627784729004,8.626549288237584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.98681640625,0.0,1470.373291015625,1895.4371337890625,0.0,3004.521240234375,0.7386181950569153,1.0,0.0,3.0,1.0,0.0
12139440,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.9990000128746032,0.5205067992210388,0.4656740427017212,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.9699615240097046,0.4644100666046142,0.4396624267101288,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.8375130295753479,0.30343759059906,0.2133588939905166,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.8081051707267761,0.2705610394477844,0.2579438984394073,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.7318276166915894,0.1994248926639557,0.9064530730247498,285.36676025390625,284.95001220703125,299.885498046875,289.36834716796875,298.13604736328125,297.2398376464844,285.36785888671875,1.0,0.5106320381164551,0.46141117811203,0.46141117811203,1.0,1.0,-2.740772008895874,0.9290454387664796,1.8117265701293943,0.3122599422931671,0.8929370641708374,0.8929370641708374,0.0,113.40046691894533,100.0,36748.65234375,0.0,1701.2796630859375,1.0,281.5411682128906,283.9818725585937,292.32781982421875,294.658203125,293.1499938964844,293.1499938964844,281.8500061035156,35577.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573891520500183,1.0,0.0,0.0,3.595604419708252,3.595627784729004,8.626549288237584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.98681640625,0.0,1470.373291015625,1895.4371337890625,0.0,3004.521240234375,0.7386181950569153,1.0,0.0,3.0,1.0,0.0
12139500,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4987487792969,0.9990000128746032,0.5212867856025696,0.4566274285316467,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.9772093296051024,0.4663929641246795,0.4413467049598694,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963073730469,0.8433338403701782,0.3042939603328705,0.2138276845216751,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955444335937,0.8139223456382751,0.2713322639465332,0.2585019767284393,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.7364439368247986,0.1997306793928146,0.9069871306419371,285.49786376953125,284.95001220703125,299.8943786621094,289.3707275390625,298.1429748535156,297.2470397949219,285.5068664550781,1.0,0.508219301700592,0.4611602425575256,0.4611602425575256,1.0,1.0,-2.7340750694274902,0.9259169697761536,1.808158040046692,0.3101866841316223,0.8978471755981445,0.8978471755981445,0.0,110.64643096923828,100.0,35829.0078125,0.0,1678.395751953125,1.0,281.79736328125,284.1515808105469,292.3029479980469,294.53106689453125,293.1499938964844,293.1499938964844,281.8500061035156,35454.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493017554283142,1.0,0.0,0.0,3.608563661575317,3.608587026596069,8.688843990967143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.99560546875,0.0,1483.5191650390625,1895.4371337890625,0.0,2928.731201171875,0.7409229874610901,1.0,0.0,3.0,1.0,0.0
12139560,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.9990000128746032,0.5229273438453674,0.4494567513465881,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.9830641150474548,0.4685203731060028,0.4432409703731537,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.8483749032020569,0.3052871525287628,0.2144384831190109,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.8187655210494995,0.2722372412681579,0.2592406272888183,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54449462890625,0.740450382232666,0.2002031356096267,0.908456325531006,285.5451965332031,284.95001220703125,299.9032897949219,289.3728332519531,298.1513061523437,297.25567626953125,285.5463562011719,1.0,0.506562352180481,0.4610570967197418,0.4610570967197418,1.0,1.0,-2.7311153411865234,0.924526035785675,1.8065893650054927,0.3093190491199493,0.9023377895355223,0.9023377895355223,0.0,108.6078643798828,103.0,35757.6328125,0.0,1664.5701904296875,1.0,281.8413391113281,284.1970520019531,292.32977294921875,294.599853515625,293.1499938964844,293.1499938964844,281.54998779296875,35359.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459224104881287,1.0,0.0,0.0,3.624330759048462,3.624354362487793,8.764940275796107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.68603515625,0.0,1500.0364990234375,1895.4371337890625,0.0,2897.094970703125,0.7436960935592651,1.0,0.0,3.0,1.0,0.0
12139620,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.9990000128746032,0.5244735479354858,0.4410912990570068,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634033203125,0.9900854229927064,0.4714090824127197,0.4462973475456238,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.8546222448348999,0.3062306344509125,0.2152788490056991,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.824714720249176,0.273261159658432,0.2603791952133178,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.7454530596733093,0.2006378918886184,0.910858392715454,285.363525390625,284.95001220703125,299.92108154296875,289.3761291503906,298.1590270996094,297.2590637207031,285.3616638183594,1.0,0.5050324201583862,0.4608508050441742,0.4608508050441742,1.0,1.0,-2.729996919631958,0.9236773252487184,1.80631959438324,0.3085362017154693,0.906406044960022,0.906406044960022,0.0,106.35072326660156,106.0,36785.46875,0.0,1652.4351806640625,1.0,281.55792236328125,283.9705810546875,292.43408203125,294.83514404296875,293.1499938964844,293.1499938964844,281.25,35472.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622123599052429,1.0,0.0,0.0,3.649451494216919,3.649475336074829,8.886863156476466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.12353515625,0.0,1528.6138916015625,1895.4371337890625,0.0,3049.755859375,0.748314380645752,1.0,0.0,3.0,1.0,0.0
12139680,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.9990000128746032,0.5244735479354858,0.4410912990570068,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634033203125,0.9900854229927064,0.4714090824127197,0.4462973475456238,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.8546222448348999,0.3062306344509125,0.2152788490056991,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.824714720249176,0.273261159658432,0.2603791952133178,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.7454530596733093,0.2006378918886184,0.910858392715454,285.363525390625,284.95001220703125,299.92108154296875,289.3761291503906,298.1590270996094,297.2590637207031,285.3616638183594,1.0,0.5050324201583862,0.4608508050441742,0.4608508050441742,1.0,1.0,-2.729996919631958,0.9236773252487184,1.80631959438324,0.3085362017154693,0.906406044960022,0.906406044960022,0.0,106.35072326660156,106.0,36785.46875,0.0,1652.4351806640625,1.0,281.55792236328125,283.9705810546875,292.43408203125,294.83514404296875,293.1499938964844,293.1499938964844,281.25,35472.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622123599052429,1.0,0.0,0.0,3.649451494216919,3.649475336074829,8.886863156476466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.12353515625,0.0,1528.6138916015625,1895.4371337890625,0.0,3049.755859375,0.748314380645752,1.0,0.0,3.0,1.0,0.0
12139740,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9990000128746032,0.522909939289093,0.4401710331439972,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9916552901268004,0.4730278253555298,0.4480495154857635,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8553138375282288,0.3061531186103821,0.2153637111186981,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.8255547285079956,0.2734099924564361,0.2606882154941559,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.7457624673843384,0.2003090530633926,0.9101508855819702,285.16522216796875,284.95001220703125,299.9388732910156,289.3782958984375,298.158203125,297.2493591308594,285.1634521484375,1.0,0.5050410628318787,0.4606445133686065,0.4606445133686065,1.0,1.0,-2.730618476867676,0.9235177636146544,1.8071006536483765,0.3080527484416961,0.9076575636863708,0.9076575636863708,0.0,106.12390899658205,109.0,37856.91796875,0.0,1652.287109375,1.0,281.2581787109375,283.7298583984375,292.4495849609375,294.9376525878906,293.1499938964844,293.1499938964844,280.95001220703125,35660.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801640868186951,1.0,0.0,0.0,3.6657729148864746,3.665796995162964,8.966529776444077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.7353515625,0.0,1548.2337646484375,1895.4371337890625,0.0,3218.1181640625,0.7514004111289978,1.0,0.0,3.0,1.0,0.0
12139800,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9990000128746032,0.522909939289093,0.4401710331439972,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9916552901268004,0.4730278253555298,0.4480495154857635,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8553138375282288,0.3061531186103821,0.2153637111186981,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.8255547285079956,0.2734099924564361,0.2606882154941559,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.7457624673843384,0.2003090530633926,0.9101508855819702,285.16522216796875,284.95001220703125,299.9388732910156,289.3782958984375,298.158203125,297.2493591308594,285.1634521484375,1.0,0.5050410628318787,0.4606445133686065,0.4606445133686065,1.0,1.0,-2.730618476867676,0.9235177636146544,1.8071006536483765,0.3080527484416961,0.9076575636863708,0.9076575636863708,0.0,106.12390899658205,109.0,37856.91796875,0.0,1652.287109375,1.0,281.2581787109375,283.7298583984375,292.4495849609375,294.9376525878906,293.1499938964844,293.1499938964844,280.95001220703125,35660.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801640868186951,1.0,0.0,0.0,3.6657729148864746,3.665796995162964,8.966529776444077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.7353515625,0.0,1548.2337646484375,1895.4371337890625,0.0,3218.1181640625,0.7514004111289978,1.0,0.0,3.0,1.0,0.0
12139860,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.5185497403144836,0.444012701511383,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9900119304656982,0.4739962518215179,0.4491281807422638,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8525040745735168,0.3055600821971893,0.2150551974773407,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8231323957443237,0.273047924041748,0.2604914605617523,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7428855299949646,0.1994105577468872,0.9069099426269532,284.96856689453125,284.95001220703125,299.9566650390625,289.3793640136719,298.1535339355469,297.2340087890625,284.9669189453125,1.0,0.5059775710105896,0.4603476226329803,0.4603476226329803,1.0,1.0,-2.732028722763061,0.9234916567802428,1.8085370063781736,0.3075085282325744,0.906291961669922,0.906291961669922,0.0,107.1718521118164,112.0,38897.74609375,0.0,1659.2259521484375,1.0,280.9580993652344,283.4927673339844,292.4377136230469,294.99365234375,293.1499938964844,293.1499938964844,280.6499938964844,35873.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947088122367859,1.0,0.0,0.0,3.672354936599731,3.6723792552948,8.998758858069777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.4892578125,0.0,1557.2279052734375,1895.4371337890625,0.0,3354.214599609375,0.7527318596839905,1.0,0.0,3.0,1.0,0.0
12139920,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.5185497403144836,0.444012701511383,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9900119304656982,0.4739962518215179,0.4491281807422638,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8525040745735168,0.3055600821971893,0.2150551974773407,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8231323957443237,0.273047924041748,0.2604914605617523,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7428855299949646,0.1994105577468872,0.9069099426269532,284.96856689453125,284.95001220703125,299.9566650390625,289.3793640136719,298.1535339355469,297.2340087890625,284.9669189453125,1.0,0.5059775710105896,0.4603476226329803,0.4603476226329803,1.0,1.0,-2.732028722763061,0.9234916567802428,1.8085370063781736,0.3075085282325744,0.906291961669922,0.906291961669922,0.0,107.1718521118164,112.0,38897.74609375,0.0,1659.2259521484375,1.0,280.9580993652344,283.4927673339844,292.4377136230469,294.99365234375,293.1499938964844,293.1499938964844,280.6499938964844,35873.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947088122367859,1.0,0.0,0.0,3.672354936599731,3.6723792552948,8.998758858069777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.4892578125,0.0,1557.2279052734375,1895.4371337890625,0.0,3354.214599609375,0.7527318596839905,1.0,0.0,3.0,1.0,0.0
12139980,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.9990000128746032,0.5118815898895264,0.4508187770843506,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.986329972743988,0.4745650589466095,0.4498184025287628,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.8476823568344116,0.3046844899654388,0.2145412117242813,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.8187296390533447,0.2723693251609802,0.2599900364875793,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.738054633140564,0.1980892866849899,0.9017778038978576,284.77471923828125,284.95001220703125,299.97442626953125,289.3793640136719,298.1474304199219,297.2164611816406,284.77325439453125,1.0,0.5074589848518372,0.4600507020950317,0.4600507020950317,1.0,1.0,-2.733649253845215,0.923543393611908,1.810105919837952,0.3069755136966705,0.9023593664169312,0.9023593664169312,0.0,109.0249481201172,115.0,39902.984375,0.0,1670.231689453125,1.0,280.6580505371094,283.2605285644531,292.4257507324219,295.04266357421875,293.1499938964844,293.1499938964844,280.3500061035156,36100.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066415429115297,1.0,0.0,0.0,3.668570756912232,3.6685948371887207,8.980222219179268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.19189453125,0.0,1554.681884765625,1895.4371337890625,0.0,3465.41015625,0.7521853446960449,1.0,0.0,3.0,1.0,0.0
12140040,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.9990000128746032,0.5118815898895264,0.4508187770843506,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.986329972743988,0.4745650589466095,0.4498184025287628,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.8476823568344116,0.3046844899654388,0.2145412117242813,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.8187296390533447,0.2723693251609802,0.2599900364875793,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.738054633140564,0.1980892866849899,0.9017778038978576,284.77471923828125,284.95001220703125,299.97442626953125,289.3793640136719,298.1474304199219,297.2164611816406,284.77325439453125,1.0,0.5074589848518372,0.4600507020950317,0.4600507020950317,1.0,1.0,-2.733649253845215,0.923543393611908,1.810105919837952,0.3069755136966705,0.9023593664169312,0.9023593664169312,0.0,109.0249481201172,115.0,39902.984375,0.0,1670.231689453125,1.0,280.6580505371094,283.2605285644531,292.4257507324219,295.04266357421875,293.1499938964844,293.1499938964844,280.3500061035156,36100.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066415429115297,1.0,0.0,0.0,3.668570756912232,3.6685948371887207,8.980222219179268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.19189453125,0.0,1554.681884765625,1895.4371337890625,0.0,3465.41015625,0.7521853446960449,1.0,0.0,3.0,1.0,0.0
12140100,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.9990000128746032,0.5078532695770264,0.4548843204975128,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330261230469,0.9840088486671448,0.4747535586357116,0.4500998854637146,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.8449002504348755,0.3041928112506866,0.2142600119113922,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.8161042928695679,0.2719574272632599,0.2596842348575592,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390380859375,0.735230565071106,0.1973120868206024,0.8987284302711487,284.6336975097656,284.95001220703125,299.9833068847656,289.3789367675781,298.1443176269531,297.2076721191406,284.6242370605469,1.0,0.5083271265029907,0.4599022567272186,0.4599022567272186,1.0,1.0,-2.734503030776977,0.9235867261886596,1.8109161853790283,0.3067076206207275,0.8988919854164124,0.8988919854164124,0.0,110.14208221435548,115.0,40790.2890625,0.0,1676.69140625,1.0,280.4008178710937,283.08087158203125,292.4458923339844,295.1671447753906,293.1499938964844,293.1499938964844,280.3500061035156,36231.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143482446670532,1.0,0.0,0.0,3.662819623947144,3.662843704223633,8.952087569014111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.6044921875,0.0,1549.216064453125,1895.4371337890625,0.0,3536.912109375,0.7511883974075317,1.0,0.0,3.0,1.0,0.0
12140160,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821533203125,0.9960466623306274,0.5035770535469055,0.4551442563533783,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58221435546875,0.97920161485672,0.4748262166976928,0.450268030166626,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826721191406,0.8399286270141602,0.3036219775676727,0.2139313071966171,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58282470703125,0.8112590312957764,0.2714610695838928,0.2593191862106323,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833740234375,0.7305087447166443,0.1964274197816848,0.8953365683555603,284.58233642578125,284.95001220703125,299.9921569824219,289.3782653808594,298.1404724121094,297.1982727050781,284.5802917480469,1.0,0.5090067982673645,0.4597253203392029,0.4597253203392029,1.0,1.0,-2.730046272277832,0.9214552044868468,1.8085911273956297,0.3056702315807342,0.895882248878479,0.895882248878479,0.0,112.12181091308594,118.0,40818.515625,0.0,1679.4180908203125,1.0,280.3580322265625,283.0313415527344,292.4176940917969,295.0923767089844,293.1499938964844,293.1499938964844,280.6499938964844,36339.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171547889709472,1.0,0.0,0.0,3.65386962890625,3.6538937091827393,8.908393738238374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.48583984375,0.0,1540.0240478515625,1895.4371337890625,0.0,3562.87841796875,0.7496617436408997,1.0,0.0,3.0,1.0,0.0
12140220,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.9850430488586426,0.4991839230060577,0.4502120018005371,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9705280661582948,0.4763882756233215,0.4514453113079071,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.8316092491149902,0.3036368489265442,0.2137833684682846,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8025519847869873,0.2713370323181152,0.2590745389461517,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.7221749424934387,0.195324569940567,0.8900339007377625,284.7497253417969,284.95001220703125,300.0098571777344,289.3761291503906,298.1425170898437,297.1943664550781,284.7511901855469,1.0,0.5099806189537048,0.4593715071678161,0.4593715071678161,1.0,1.0,-2.718755960464477,0.9163042902946472,1.802451729774475,0.3025935888290405,0.8945479989051819,0.8945479989051819,0.0,115.7761688232422,121.0,39676.625,0.0,1679.8271484375,1.0,280.6421813964844,283.24334716796875,292.3218994140625,294.8558654785156,293.1499938964844,293.1499938964844,280.95001220703125,36250.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018564224243164,1.0,0.0,0.0,3.64143705368042,3.641461133956909,8.847873687045649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.736328125,0.0,1525.5345458984375,1895.4371337890625,0.0,3420.8828125,0.7473729252815247,1.0,0.0,3.0,1.0,0.0
