time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140280,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.9850430488586426,0.4991839230060577,0.4502120018005371,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9705280661582948,0.4763882756233215,0.4514453113079071,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.8316092491149902,0.3036368489265442,0.2137833684682846,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8025519847869873,0.2713370323181152,0.2590745389461517,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.7221749424934387,0.195324569940567,0.8900339007377625,284.7497253417969,284.95001220703125,300.0098571777344,289.3761291503906,298.1425170898437,297.1943664550781,284.7511901855469,1.0,0.5099806189537048,0.4593715071678161,0.4593715071678161,1.0,1.0,-2.718755960464477,0.9163042902946472,1.802451729774475,0.3025935888290405,0.8945479989051819,0.8945479989051819,0.0,115.7761688232422,121.0,39676.625,0.0,1679.8271484375,1.0,280.6421813964844,283.24334716796875,292.3218994140625,294.8558654785156,293.1499938964844,293.1499938964844,280.95001220703125,36250.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018564224243164,1.0,0.0,0.0,3.64143705368042,3.641461133956909,8.847873687045649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.736328125,0.0,1525.5345458984375,1895.4371337890625,0.0,3420.8828125,0.7473729252815247,1.0,0.0,3.0,1.0,0.0
12140340,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.979710042476654,0.4975084066390991,0.4483740329742431,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9676817655563354,0.4793010950088501,0.4539969563484192,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8287091851234436,0.3048398792743683,0.2145038694143295,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7992668151855469,0.2721920311450958,0.2597585022449493,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7185325026512146,0.1951743811368942,0.8887545466423035,284.9454345703125,284.95001220703125,300.0274658203125,289.3729858398437,298.15411376953125,297.2038269042969,284.94732666015625,1.0,0.5115009546279907,0.459017664194107,0.459017664194107,1.0,1.0,-2.719754457473755,0.9160096049308776,1.803744912147522,0.3016644418239593,0.8960767388343811,0.8960767388343811,0.0,117.79501342773438,124.0,38672.1484375,0.0,1690.6568603515625,1.0,280.9416809082031,283.4793395996094,292.305419921875,294.7550354003906,293.1499938964844,293.1499938964844,281.25,36068.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847662210464478,1.0,0.0,0.0,3.6374900341033936,3.637513875961304,8.828703244034841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.2509765625,0.0,1519.8055419921875,1895.4371337890625,0.0,3261.22998046875,0.7465465664863586,1.0,0.0,3.0,1.0,0.0
12140400,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.979710042476654,0.4975084066390991,0.4483740329742431,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9676817655563354,0.4793010950088501,0.4539969563484192,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8287091851234436,0.3048398792743683,0.2145038694143295,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7992668151855469,0.2721920311450958,0.2597585022449493,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7185325026512146,0.1951743811368942,0.8887545466423035,284.9454345703125,284.95001220703125,300.0274658203125,289.3729858398437,298.15411376953125,297.2038269042969,284.94732666015625,1.0,0.5115009546279907,0.459017664194107,0.459017664194107,1.0,1.0,-2.719754457473755,0.9160096049308776,1.803744912147522,0.3016644418239593,0.8960767388343811,0.8960767388343811,0.0,117.79501342773438,124.0,38672.1484375,0.0,1690.6568603515625,1.0,280.9416809082031,283.4793395996094,292.305419921875,294.7550354003906,293.1499938964844,293.1499938964844,281.25,36068.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847662210464478,1.0,0.0,0.0,3.6374900341033936,3.637513875961304,8.828703244034841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.2509765625,0.0,1519.8055419921875,1895.4371337890625,0.0,3261.22998046875,0.7465465664863586,1.0,0.0,3.0,1.0,0.0
12140460,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.976306974887848,0.4967895448207855,0.4476155340671539,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9668683409690856,0.4829126298427582,0.4572992622852325,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.8276703357696533,0.3067012727260589,0.2157387882471084,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7979401350021362,0.2736261487007141,0.2610440552234649,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.7167457342147827,0.1956548690795898,0.8905348181724548,285.145263671875,284.95001220703125,300.0450134277344,289.36883544921875,298.1703186035156,297.21905517578125,285.1472473144531,1.0,0.5137115120887756,0.4588720500469208,0.4588720500469208,1.0,1.0,-2.7279741764068604,0.9189777374267578,1.808996319770813,0.3024161159992218,0.9003042578697205,0.9003042578697205,0.0,119.44458770751952,127.0,37774.890625,0.0,1710.4154052734375,1.0,281.2416687011719,283.71630859375,292.3133239746094,294.7023010253906,293.1499938964844,293.1499938964844,281.54998779296875,35851.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870722770690918,1.0,0.0,0.0,3.643504142761232,3.6435279846191406,8.857921329763485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.43017578125,0.0,1524.841552734375,1895.4371337890625,0.0,3129.59033203125,0.7475039958953857,1.0,0.0,3.0,1.0,0.0
12140520,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.976306974887848,0.4967895448207855,0.4476155340671539,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9668683409690856,0.4829126298427582,0.4572992622852325,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.8276703357696533,0.3067012727260589,0.2157387882471084,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7979401350021362,0.2736261487007141,0.2610440552234649,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.7167457342147827,0.1956548690795898,0.8905348181724548,285.145263671875,284.95001220703125,300.0450134277344,289.36883544921875,298.1703186035156,297.21905517578125,285.1472473144531,1.0,0.5137115120887756,0.4588720500469208,0.4588720500469208,1.0,1.0,-2.7279741764068604,0.9189777374267578,1.808996319770813,0.3024161159992218,0.9003042578697205,0.9003042578697205,0.0,119.44458770751952,127.0,37774.890625,0.0,1710.4154052734375,1.0,281.2416687011719,283.71630859375,292.3133239746094,294.7023010253906,293.1499938964844,293.1499938964844,281.54998779296875,35851.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870722770690918,1.0,0.0,0.0,3.643504142761232,3.6435279846191406,8.857921329763485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.43017578125,0.0,1524.841552734375,1895.4371337890625,0.0,3129.59033203125,0.7475039958953857,1.0,0.0,3.0,1.0,0.0
12140580,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.345458984375,0.9733594059944152,0.4965754747390747,0.4473708570003509,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.9665501713752748,0.4869426786899566,0.4610415697097778,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.8271661400794983,0.3089757561683655,0.2172922492027282,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.7971825003623962,0.2754249572753906,0.2627118527889251,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.715613067150116,0.1965377777814865,0.8943249583244324,285.34527587890625,284.95001220703125,300.0625,289.3637084960937,298.1883239746094,297.23663330078125,285.3472595214844,1.0,0.5165443420410156,0.4587264060974121,0.4587264060974121,1.0,1.0,-2.7405991554260254,0.9236958622932434,1.8169033527374268,0.3039421737194061,0.9072032570838928,0.9072032570838928,0.0,121.18756866455078,130.0,36944.625,0.0,1737.2799072265625,1.0,281.541748046875,283.9512023925781,292.3207397460937,294.6588439941406,293.1499938964844,293.1499938964844,281.25,35624.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593432903289795,1.0,0.0,0.0,3.65993857383728,3.6599626541137695,8.938010864767421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.55322265625,0.0,1541.4356689453125,1895.4371337890625,0.0,3022.84619140625,0.7503507137298584,1.0,0.0,3.0,1.0,0.0
12140640,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.345458984375,0.9733594059944152,0.4965754747390747,0.4473708570003509,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.9665501713752748,0.4869426786899566,0.4610415697097778,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.8271661400794983,0.3089757561683655,0.2172922492027282,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.7971825003623962,0.2754249572753906,0.2627118527889251,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.715613067150116,0.1965377777814865,0.8943249583244324,285.34527587890625,284.95001220703125,300.0625,289.3637084960937,298.1883239746094,297.23663330078125,285.3472595214844,1.0,0.5165443420410156,0.4587264060974121,0.4587264060974121,1.0,1.0,-2.7405991554260254,0.9236958622932434,1.8169033527374268,0.3039421737194061,0.9072032570838928,0.9072032570838928,0.0,121.18756866455078,130.0,36944.625,0.0,1737.2799072265625,1.0,281.541748046875,283.9512023925781,292.3207397460937,294.6588439941406,293.1499938964844,293.1499938964844,281.25,35624.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593432903289795,1.0,0.0,0.0,3.65993857383728,3.6599626541137695,8.938010864767421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.55322265625,0.0,1541.4356689453125,1895.4371337890625,0.0,3022.84619140625,0.7503507137298584,1.0,0.0,3.0,1.0,0.0
12140700,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.9712214469909668,0.4958058595657348,0.4471113383769989,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.9657709002494812,0.4885293245315552,0.4628434181213379,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.8264451026916504,0.3098167181015014,0.2180544734001159,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.7963218092918396,0.2761008739471435,0.2635437250137329,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.7146812081336975,0.1968418657779693,0.896396279335022,285.2239990234375,284.95001220703125,300.0711975097656,289.3607788085937,298.1943359375,297.24102783203125,285.2152404785156,1.0,0.5181057453155518,0.4586535692214966,0.4586535692214966,1.0,1.0,-2.7468626499176025,0.9260271191596984,1.8208355903625488,0.304765909910202,0.9078860282897948,0.9078860282897948,0.0,122.32491302490234,130.0,37919.62890625,0.0,1751.9637451171875,1.0,281.2982788085937,283.7868347167969,292.4120178222656,294.903564453125,293.1499938964844,293.1499938964844,281.25,35666.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693717122077942,1.0,0.0,0.0,3.667959451675415,3.6679837703704834,8.977230550044624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.1162109375,0.0,1550.7308349609375,1895.4371337890625,0.0,3116.9169921875,0.7517867684364319,1.0,0.0,3.0,1.0,0.0
12140760,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.967072069644928,0.4943633377552032,0.4461131393909454,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.9631152749061584,0.4895979464054107,0.4641046226024627,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.8242119550704956,0.3102599084377289,0.2185215950012207,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.7938969135284424,0.2764431834220886,0.2640607357025146,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.7123757004737854,0.1968723386526107,0.8973629474639893,285.1761779785156,284.95001220703125,300.07989501953125,289.3576354980469,298.1962280273437,297.2400817871094,285.1746520996094,1.0,0.5195479989051819,0.4583715200424194,0.4583715200424194,1.0,1.0,-2.749528884887696,0.9265309572219848,1.8229979276657104,0.3045721650123596,0.9088717103004456,0.9088717103004456,0.0,124.0200653076172,133.0,38070.12890625,0.0,1763.909912109375,1.0,281.2575988769531,283.7374267578125,292.4207458496094,294.9001159667969,293.1499938964844,293.1499938964844,280.95001220703125,35718.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767961859703064,1.0,0.0,0.0,3.67372989654541,3.67375421524048,9.005498213809915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.33154296875,0.0,1557.612060546875,1895.4371337890625,0.0,3186.549072265625,0.7528952956199646,1.0,0.0,3.0,1.0,0.0
12140820,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9558826684951782,0.490527331829071,0.4431177377700805,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9552069306373596,0.4908387362957001,0.465704470872879,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8177710175514221,0.3104534745216369,0.2189331352710724,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7870014905929565,0.276483952999115,0.2644623816013336,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7055773735046387,0.1963459849357605,0.8966604471206665,284.9793395996094,284.95001220703125,300.09716796875,289.3506164550781,298.1942443847656,297.23028564453125,284.9774169921875,1.0,0.5219768285751343,0.4578074216842651,0.4578074216842651,1.0,1.0,-2.747992515563965,0.9247767925262452,1.8232156038284304,0.3028914332389831,0.9076598882675172,0.9076598882675172,0.0,128.0918426513672,136.0,39081.6484375,0.0,1780.6766357421875,1.0,280.9580078125,283.50018310546875,292.4244384765625,294.9911193847656,293.1499938964844,293.1499938964844,280.6499938964844,35896.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953002095222473,1.0,0.0,0.0,3.6792495250701904,3.679273843765259,9.032578986989392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.384765625,0.0,1565.1727294921875,1895.4371337890625,0.0,3359.7373046875,0.754005491733551,1.0,0.0,3.0,1.0,0.0
12140880,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9558826684951782,0.490527331829071,0.4431177377700805,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9552069306373596,0.4908387362957001,0.465704470872879,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8177710175514221,0.3104534745216369,0.2189331352710724,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7870014905929565,0.276483952999115,0.2644623816013336,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7055773735046387,0.1963459849357605,0.8966604471206665,284.9793395996094,284.95001220703125,300.09716796875,289.3506164550781,298.1942443847656,297.23028564453125,284.9774169921875,1.0,0.5219768285751343,0.4578074216842651,0.4578074216842651,1.0,1.0,-2.747992515563965,0.9247767925262452,1.8232156038284304,0.3028914332389831,0.9076598882675172,0.9076598882675172,0.0,128.0918426513672,136.0,39081.6484375,0.0,1780.6766357421875,1.0,280.9580078125,283.50018310546875,292.4244384765625,294.9911193847656,293.1499938964844,293.1499938964844,280.6499938964844,35896.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953002095222473,1.0,0.0,0.0,3.6792495250701904,3.679273843765259,9.032578986989392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.384765625,0.0,1565.1727294921875,1895.4371337890625,0.0,3359.7373046875,0.754005491733551,1.0,0.0,3.0,1.0,0.0
12140940,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.9430079460144044,0.4860608577728271,0.4394229054450989,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.945903182029724,0.4913473427295685,0.4665108025074005,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8103106021881104,0.3100959360599518,0.2188988775014877,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.779207170009613,0.2759549915790558,0.2642627358436584,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.6975822448730469,0.1952604055404663,0.8932165503501892,284.7775573730469,284.95001220703125,300.11431884765625,289.3426818847656,298.18829345703125,297.2151794433594,284.7755432128906,1.0,0.5237416625022888,0.4572432935237884,0.4572432935237884,1.0,1.0,-2.740105628967285,0.920524835586548,1.819580674171448,0.3000754117965698,0.9037169814109802,0.9037169814109802,0.0,132.3995361328125,139.0,39980.9296875,0.0,1788.921630859375,1.0,280.6579895019531,283.2615051269531,292.39910888671875,295.02685546875,293.1499938964844,293.1499938964844,280.3500061035156,36111.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909424126148224,1.0,0.0,0.0,3.674996852874756,3.675021171569824,9.011710631057212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.193359375,0.0,1561.9947509765625,1895.4371337890625,0.0,3491.258544921875,0.7533625960350037,1.0,0.0,3.0,1.0,0.0
12141000,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.9430079460144044,0.4860608577728271,0.4394229054450989,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.945903182029724,0.4913473427295685,0.4665108025074005,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8103106021881104,0.3100959360599518,0.2188988775014877,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.779207170009613,0.2759549915790558,0.2642627358436584,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.6975822448730469,0.1952604055404663,0.8932165503501892,284.7775573730469,284.95001220703125,300.11431884765625,289.3426818847656,298.18829345703125,297.2151794433594,284.7755432128906,1.0,0.5237416625022888,0.4572432935237884,0.4572432935237884,1.0,1.0,-2.740105628967285,0.920524835586548,1.819580674171448,0.3000754117965698,0.9037169814109802,0.9037169814109802,0.0,132.3995361328125,139.0,39980.9296875,0.0,1788.921630859375,1.0,280.6579895019531,283.2615051269531,292.39910888671875,295.02685546875,293.1499938964844,293.1499938964844,280.3500061035156,36111.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909424126148224,1.0,0.0,0.0,3.674996852874756,3.675021171569824,9.011710631057212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.193359375,0.0,1561.9947509765625,1895.4371337890625,0.0,3491.258544921875,0.7533625960350037,1.0,0.0,3.0,1.0,0.0
12141060,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.930034875869751,0.4812858402729034,0.4354014694690704,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.93657249212265,0.4914190769195556,0.466853380203247,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.575439453125,0.8026850819587708,0.3094423115253448,0.2186232507228851,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755920410156,0.7716103792190552,0.2750829458236694,0.2636949717998504,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.6895346641540527,0.1938296109437942,0.8880138397216797,284.5751342773437,284.95001220703125,300.13134765625,289.3338623046875,298.181396484375,297.1981506347656,284.5731506347656,1.0,0.5249348282814026,0.4570062756538391,0.4570062756538391,1.0,1.0,-2.7284209728240967,0.9154399037361144,1.812981128692627,0.2972444295883178,0.897068440914154,0.897068440914154,0.0,136.55569458007812,142.0,40792.203125,0.0,1790.6737060546875,1.0,280.3580627441406,283.02520751953125,292.3745422363281,295.0522155761719,293.1499938964844,293.1499938964844,280.6499938964844,36351.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201576113700868,1.0,0.0,0.0,3.659794330596924,3.659818410873413,8.937306574807735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.271484375,0.0,1546.730712890625,1895.4371337890625,0.0,3590.613037109375,0.7507461905479431,1.0,0.0,3.0,1.0,0.0
12141120,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.930034875869751,0.4812858402729034,0.4354014694690704,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.93657249212265,0.4914190769195556,0.466853380203247,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.575439453125,0.8026850819587708,0.3094423115253448,0.2186232507228851,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755920410156,0.7716103792190552,0.2750829458236694,0.2636949717998504,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.6895346641540527,0.1938296109437942,0.8880138397216797,284.5751342773437,284.95001220703125,300.13134765625,289.3338623046875,298.181396484375,297.1981506347656,284.5731506347656,1.0,0.5249348282814026,0.4570062756538391,0.4570062756538391,1.0,1.0,-2.7284209728240967,0.9154399037361144,1.812981128692627,0.2972444295883178,0.897068440914154,0.897068440914154,0.0,136.55569458007812,142.0,40792.203125,0.0,1790.6737060546875,1.0,280.3580627441406,283.02520751953125,292.3745422363281,295.0522155761719,293.1499938964844,293.1499938964844,280.6499938964844,36351.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201576113700868,1.0,0.0,0.0,3.659794330596924,3.659818410873413,8.937306574807735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.271484375,0.0,1546.730712890625,1895.4371337890625,0.0,3590.613037109375,0.7507461905479431,1.0,0.0,3.0,1.0,0.0
12141180,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.9209400415420532,0.4786214232444763,0.4325184226036072,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.9306347966194152,0.4928863942623138,0.467884361743927,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7977573871612549,0.3099172115325928,0.2187641859054565,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.7665979862213135,0.2750309109687805,0.2634790241718292,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.6838189363479614,0.1929992288351059,0.8838019371032715,284.7454528808594,284.95001220703125,300.14825439453125,289.3241577148437,298.1843566894531,297.1954040527344,284.7470092773437,1.0,0.5260161757469177,0.4567692577838897,0.4567692577838897,1.0,1.0,-2.721031665802002,0.9120848178863524,1.80894672870636,0.2950167953968048,0.8956983089447021,0.8956983089447021,0.0,139.6082000732422,145.0,39684.0625,0.0,1793.7386474609375,1.0,280.6422119140625,283.2398681640625,292.269287109375,294.8046264648437,293.1499938964844,293.1499938964844,280.95001220703125,36258.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046208262443542,1.0,0.0,0.0,3.646970272064209,3.646994352340698,8.874783361534355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.69140625,0.0,1531.734619140625,1895.4371337890625,0.0,3446.6181640625,0.7483845353126526,1.0,0.0,3.0,1.0,0.0
12141240,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.9209400415420532,0.4786214232444763,0.4325184226036072,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.9306347966194152,0.4928863942623138,0.467884361743927,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7977573871612549,0.3099172115325928,0.2187641859054565,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.7665979862213135,0.2750309109687805,0.2634790241718292,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.6838189363479614,0.1929992288351059,0.8838019371032715,284.7454528808594,284.95001220703125,300.14825439453125,289.3241577148437,298.1843566894531,297.1954040527344,284.7470092773437,1.0,0.5260161757469177,0.4567692577838897,0.4567692577838897,1.0,1.0,-2.721031665802002,0.9120848178863524,1.80894672870636,0.2950167953968048,0.8956983089447021,0.8956983089447021,0.0,139.6082000732422,145.0,39684.0625,0.0,1793.7386474609375,1.0,280.6422119140625,283.2398681640625,292.269287109375,294.8046264648437,293.1499938964844,293.1499938964844,280.95001220703125,36258.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046208262443542,1.0,0.0,0.0,3.646970272064209,3.646994352340698,8.874783361534355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.69140625,0.0,1531.734619140625,1895.4371337890625,0.0,3446.6181640625,0.7483845353126526,1.0,0.0,3.0,1.0,0.0
12141300,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9183219075202942,0.4779804646968841,0.4317719042301178,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9294199347496032,0.4941819608211517,0.4689565002918243,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7967278361320496,0.3106305301189422,0.2191758155822754,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7654039859771729,0.2753946185111999,0.2637344300746918,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6822620630264282,0.1929250210523605,0.8831296563148499,284.887939453125,284.95001220703125,300.1566467285156,289.3190002441406,298.18963623046875,297.19940185546875,284.8978271484375,1.0,0.5267630219459534,0.4566507637500763,0.4566507637500763,1.0,1.0,-2.72141170501709,0.9120097160339355,1.809402108192444,0.2946228981018066,0.896655797958374,0.896655797958374,0.0,140.64878845214844,145.0,38774.44140625,0.0,1799.142822265625,1.0,280.898681640625,283.4230651855469,292.2268371582031,294.642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934253454208374,1.0,0.0,0.0,3.64348077774048,3.643504858016968,8.857808211359952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.6689453125,0.0,1527.11865234375,1895.4371337890625,0.0,3342.225830078125,0.7477248311042786,1.0,0.0,3.0,1.0,0.0
12141360,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9166641235351562,0.4776395559310913,0.4314244389533996,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9290998578071594,0.4957501888275146,0.4703733623027801,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7964407801628113,0.3115850985050201,0.2198016345500946,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7648885250091553,0.2759683728218078,0.2642299830913543,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6814078688621521,0.1930505186319351,0.8834641575813293,284.9427185058594,284.95001220703125,300.1650085449219,289.3136291503906,298.1969299316406,297.2060546875,284.94464111328125,1.0,0.5277052521705627,0.4565994441509247,0.4565994441509247,1.0,1.0,-2.724442481994629,0.9131067395210266,1.811335802078247,0.2948255538940429,0.897202730178833,0.897202730178833,0.0,141.47108459472656,148.0,38695.734375,0.0,1807.5361328125,1.0,280.9418334960937,283.4773254394531,292.2465209960937,294.6982727050781,293.1499938964844,293.1499938964844,281.25,36073.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876283168792725,1.0,0.0,0.0,3.642763376235962,3.642787456512451,8.854320299178653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.83984375,0.0,1525.6849365234375,1895.4371337890625,0.0,3288.020751953125,0.7475091218948364,1.0,0.0,3.0,1.0,0.0
12141420,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.9139798879623412,0.4773913323879242,0.4311154782772064,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9290665984153748,0.4993109405040741,0.4736267328262329,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.7964506149291992,0.3138955235481262,0.2213501632213592,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.7644157409667969,0.2774795889854431,0.2655876576900482,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.680391252040863,0.1936725676059723,0.8859272003173828,285.1431579589844,284.95001220703125,300.1815795898437,289.3022766113281,298.2137451171875,297.22235107421875,285.1451416015625,1.0,0.5300772190093994,0.4564968645572662,0.4564968645572662,1.0,1.0,-2.7344279289245605,0.9168567061424256,1.817571401596069,0.2959702908992767,0.9014070630073548,0.9014070630073548,0.0,143.1215057373047,151.0,37806.64453125,0.0,1830.3695068359373,1.0,281.2417297363281,283.7149963378906,292.248046875,294.63970947265625,293.1499938964844,293.1499938964844,280.95001220703125,35856.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738569617271423,1.0,0.0,0.0,3.6485462188720703,3.648570060729981,8.882453812475433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.7900390625,0.0,1530.475341796875,1895.4371337890625,0.0,3158.9873046875,0.7484246492385864,1.0,0.0,3.0,1.0,0.0
12141480,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.9139798879623412,0.4773913323879242,0.4311154782772064,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9290665984153748,0.4993109405040741,0.4736267328262329,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.7964506149291992,0.3138955235481262,0.2213501632213592,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.7644157409667969,0.2774795889854431,0.2655876576900482,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.680391252040863,0.1936725676059723,0.8859272003173828,285.1431579589844,284.95001220703125,300.1815795898437,289.3022766113281,298.2137451171875,297.22235107421875,285.1451416015625,1.0,0.5300772190093994,0.4564968645572662,0.4564968645572662,1.0,1.0,-2.7344279289245605,0.9168567061424256,1.817571401596069,0.2959702908992767,0.9014070630073548,0.9014070630073548,0.0,143.1215057373047,151.0,37806.64453125,0.0,1830.3695068359373,1.0,281.2417297363281,283.7149963378906,292.248046875,294.63970947265625,293.1499938964844,293.1499938964844,280.95001220703125,35856.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738569617271423,1.0,0.0,0.0,3.6485462188720703,3.648570060729981,8.882453812475433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.7900390625,0.0,1530.475341796875,1895.4371337890625,0.0,3158.9873046875,0.7484246492385864,1.0,0.0,3.0,1.0,0.0
12141540,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9087734222412108,0.4752930402755737,0.42992103099823,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9265654683113098,0.5015667676925659,0.4763017296791076,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7946177124977112,0.3152951598167419,0.2226459085941314,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7623254656791687,0.2783007323741913,0.2667296826839447,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6779651641845703,0.1938496083021164,0.888131856918335,284.97540283203125,284.95001220703125,300.197998046875,289.2901306152344,298.2214050292969,297.2253112792969,284.97393798828125,1.0,0.5327081680297852,0.4563942551612854,0.4563942551612854,1.0,1.0,-2.7417962551116943,0.9195560216903688,1.8222402334213257,0.2968613803386688,0.9004065990447998,0.9004065990447998,0.0,145.78005981445312,154.0,38871.96875,0.0,1854.0401611328125,1.0,280.95782470703125,283.505126953125,292.34442138671875,294.8734130859375,293.1499938964844,293.1499938964844,280.6499938964844,35958.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894903063774109,1.0,0.0,0.0,3.651408672332764,3.651432752609253,8.896397503121989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.0380859375,0.0,1534.423095703125,1895.4371337890625,0.0,3305.4404296875,0.7489835023880005,1.0,0.0,3.0,1.0,0.0
12141600,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9087734222412108,0.4752930402755737,0.42992103099823,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9265654683113098,0.5015667676925659,0.4763017296791076,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7946177124977112,0.3152951598167419,0.2226459085941314,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7623254656791687,0.2783007323741913,0.2667296826839447,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6779651641845703,0.1938496083021164,0.888131856918335,284.97540283203125,284.95001220703125,300.197998046875,289.2901306152344,298.2214050292969,297.2253112792969,284.97393798828125,1.0,0.5327081680297852,0.4563942551612854,0.4563942551612854,1.0,1.0,-2.7417962551116943,0.9195560216903688,1.8222402334213257,0.2968613803386688,0.9004065990447998,0.9004065990447998,0.0,145.78005981445312,154.0,38871.96875,0.0,1854.0401611328125,1.0,280.95782470703125,283.505126953125,292.34442138671875,294.8734130859375,293.1499938964844,293.1499938964844,280.6499938964844,35958.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894903063774109,1.0,0.0,0.0,3.651408672332764,3.651432752609253,8.896397503121989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.0380859375,0.0,1534.423095703125,1895.4371337890625,0.0,3305.4404296875,0.7489835023880005,1.0,0.0,3.0,1.0,0.0
12141660,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9002678394317627,0.4716520607471466,0.4270791411399841,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.9202897548675536,0.5024399161338806,0.4775411486625671,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.789783239364624,0.3156541883945465,0.2231590747833252,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7575357556343079,0.2781927287578583,0.2669746875762939,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.6728485822677612,0.1932357549667358,0.8869364261627197,284.7806396484375,284.95001220703125,300.2142333984375,289.2772216796875,298.218994140625,297.21533203125,284.7788391113281,1.0,0.5348619818687439,0.4559117555618286,0.4559117555618286,1.0,1.0,-2.739352226257324,0.9176291823387146,1.8217231035232544,0.2952980995178222,0.8965614438056946,0.8965614438056946,0.0,149.65570068359375,157.0,39826.515625,0.0,1868.3924560546875,1.0,280.658203125,283.2724609375,292.3453369140625,294.9582824707031,293.1499938964844,293.1499938964844,280.95001220703125,36145.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068108201026917,1.0,0.0,0.0,3.645574331283569,3.6455984115600586,8.867990572980489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.71240234375,0.0,1529.3348388671875,1895.4371337890625,0.0,3466.983642578125,0.7480343580245972,1.0,0.0,3.0,1.0,0.0
12141720,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9002678394317627,0.4716520607471466,0.4270791411399841,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.9202897548675536,0.5024399161338806,0.4775411486625671,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.789783239364624,0.3156541883945465,0.2231590747833252,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7575357556343079,0.2781927287578583,0.2669746875762939,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.6728485822677612,0.1932357549667358,0.8869364261627197,284.7806396484375,284.95001220703125,300.2142333984375,289.2772216796875,298.218994140625,297.21533203125,284.7788391113281,1.0,0.5348619818687439,0.4559117555618286,0.4559117555618286,1.0,1.0,-2.739352226257324,0.9176291823387146,1.8217231035232544,0.2952980995178222,0.8965614438056946,0.8965614438056946,0.0,149.65570068359375,157.0,39826.515625,0.0,1868.3924560546875,1.0,280.658203125,283.2724609375,292.3453369140625,294.9582824707031,293.1499938964844,293.1499938964844,280.95001220703125,36145.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068108201026917,1.0,0.0,0.0,3.645574331283569,3.6455984115600586,8.867990572980489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.71240234375,0.0,1529.3348388671875,1895.4371337890625,0.0,3466.983642578125,0.7480343580245972,1.0,0.0,3.0,1.0,0.0
12141780,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8936456441879272,0.4696709215641022,0.4248793125152588,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9156492948532104,0.5043697953224182,0.4790582060813904,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7861829400062561,0.3168319463729858,0.223828449845314,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7537715435028076,0.2785923182964325,0.2672442197799682,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6685760021209717,0.1929183602333068,0.885320246219635,284.9515380859375,284.95001220703125,300.2302551269531,289.2635192871094,298.2236022949219,297.2159423828125,284.9530944824219,1.0,0.5367726683616638,0.4554292261600494,0.4554292261600494,1.0,1.0,-2.73770809173584,0.9160063862800598,1.8217017650604248,0.2936826646327972,0.8979440331459045,0.8979440331459045,0.0,152.92776489257812,160.0,38809.05078125,0.0,1881.1468505859373,1.0,280.9421691894531,283.4850158691406,292.2279663085937,294.7113342285156,293.1499938964844,293.1499938964844,281.25,36024.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895291268825531,1.0,0.0,0.0,3.6434860229492174,3.643510103225708,8.85783379089844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.7861328125,0.0,1526.1131591796875,1895.4371337890625,0.0,3359.653564453125,0.7476033568382263,1.0,0.0,3.0,1.0,0.0
12141840,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8936456441879272,0.4696709215641022,0.4248793125152588,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9156492948532104,0.5043697953224182,0.4790582060813904,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7861829400062561,0.3168319463729858,0.223828449845314,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7537715435028076,0.2785923182964325,0.2672442197799682,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6685760021209717,0.1929183602333068,0.885320246219635,284.9515380859375,284.95001220703125,300.2302551269531,289.2635192871094,298.2236022949219,297.2159423828125,284.9530944824219,1.0,0.5367726683616638,0.4554292261600494,0.4554292261600494,1.0,1.0,-2.73770809173584,0.9160063862800598,1.8217017650604248,0.2936826646327972,0.8979440331459045,0.8979440331459045,0.0,152.92776489257812,160.0,38809.05078125,0.0,1881.1468505859373,1.0,280.9421691894531,283.4850158691406,292.2279663085937,294.7113342285156,293.1499938964844,293.1499938964844,281.25,36024.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895291268825531,1.0,0.0,0.0,3.6434860229492174,3.643510103225708,8.85783379089844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.7861328125,0.0,1526.1131591796875,1895.4371337890625,0.0,3359.653564453125,0.7476033568382263,1.0,0.0,3.0,1.0,0.0
12141900,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8916626572608948,0.4693045318126678,0.4243969321250915,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.9147053956985474,0.5058495402336121,0.48031747341156,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7855052351951599,0.3178436756134033,0.2244597822427749,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.7528622150421143,0.2791180312633514,0.2676723301410675,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.6674012541770935,0.1930292695760727,0.8855859041213989,285.0934143066406,284.95001220703125,300.2381896972656,289.25640869140625,298.22930908203125,297.2210388183594,285.10308837890625,1.0,0.5378708243370056,0.455187976360321,0.455187976360321,1.0,1.0,-2.740230083465576,0.9165056943893432,1.8237245082855225,0.2934631109237671,0.9002657532691956,0.9002657532691956,0.0,154.12896728515625,160.0,37930.109375,0.0,1890.658447265625,1.0,281.1986389160156,283.6664428710937,292.1778869628906,294.54449462890625,293.1499938964844,293.1499938964844,281.25,35918.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851770758628845,1.0,0.0,0.0,3.645592212677002,3.645616292953491,8.868077543411346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.83740234375,0.0,1527.66064453125,1895.4371337890625,0.0,3265.076416015625,0.7479552626609802,1.0,0.0,3.0,1.0,0.0
12141960,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.8904015421867371,0.4692146778106689,0.4242854714393616,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9145075678825378,0.5075821876525879,0.4819017052650451,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.7854573130607605,0.3190747499465942,0.2252883166074752,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7525035738945007,0.2798276543617248,0.2683117687702179,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.6667940616607666,0.193308487534523,0.886695146560669,285.1471862792969,284.95001220703125,300.2460632324219,289.2491455078125,298.2369689941406,297.22857666015625,285.1490173339844,1.0,0.5391241312026978,0.455065369606018,0.455065369606018,1.0,1.0,-2.745093822479248,0.9181546568870544,1.8269392251968384,0.2938828468322754,0.902165412902832,0.902165412902832,0.0,155.11383056640625,163.0,37881.40625,0.0,1902.8092041015625,1.0,281.2418212890625,283.7188720703125,292.1915588378906,294.5950622558594,293.1499938964844,293.1499938964844,280.95001220703125,35830.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880116879940033,1.0,0.0,0.0,3.650486946105957,3.650510787963867,8.891905736163608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.9228515625,0.0,1532.4384765625,1895.4371337890625,0.0,3217.676025390625,0.7487583160400391,1.0,0.0,3.0,1.0,0.0
12142020,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.885900616645813,0.4671663045883178,0.423100858926773,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9121658205986024,0.5096911787986755,0.4844149649143219,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7838394641876221,0.3205745220184326,0.2266377657651901,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7504937648773193,0.2805052399635315,0.2693017125129699,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6644341349601746,0.1933663189411163,0.8882881999015808,284.9772644042969,284.95001220703125,300.2616577148437,289.2340393066406,298.2429504394531,297.2300720214844,284.97576904296875,1.0,0.5416795611381531,0.4548201560974121,0.4548201560974121,1.0,1.0,-2.751425504684448,0.9201315641403198,1.831294059753418,0.2943622767925262,0.9011728763580322,0.9011728763580322,0.0,157.91598510742188,166.0,38932.06640625,0.0,1925.8076171875,1.0,280.95782470703125,283.50732421875,292.2797546386719,294.8129577636719,293.1499938964844,293.1499938964844,280.6499938964844,35944.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937548995018005,1.0,0.0,0.0,3.6540040969848633,3.654028177261353,8.90904857442365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.1552734375,0.0,1537.2086181640625,1895.4371337890625,0.0,3345.304931640625,0.749445378780365,1.0,0.0,3.0,1.0,0.0
12142080,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.885900616645813,0.4671663045883178,0.423100858926773,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9121658205986024,0.5096911787986755,0.4844149649143219,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7838394641876221,0.3205745220184326,0.2266377657651901,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7504937648773193,0.2805052399635315,0.2693017125129699,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6644341349601746,0.1933663189411163,0.8882881999015808,284.9772644042969,284.95001220703125,300.2616577148437,289.2340393066406,298.2429504394531,297.2300720214844,284.97576904296875,1.0,0.5416795611381531,0.4548201560974121,0.4548201560974121,1.0,1.0,-2.751425504684448,0.9201315641403198,1.831294059753418,0.2943622767925262,0.9011728763580322,0.9011728763580322,0.0,157.91598510742188,166.0,38932.06640625,0.0,1925.8076171875,1.0,280.95782470703125,283.50732421875,292.2797546386719,294.8129577636719,293.1499938964844,293.1499938964844,280.6499938964844,35944.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937548995018005,1.0,0.0,0.0,3.6540040969848633,3.654028177261353,8.90904857442365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.1552734375,0.0,1537.2086181640625,1895.4371337890625,0.0,3345.304931640625,0.749445378780365,1.0,0.0,3.0,1.0,0.0
