time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142140,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.8785451650619507,0.4636582136154175,0.4203642010688782,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9069452881813048,0.5104784965515137,0.4855647981166839,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7797768712043762,0.3211038708686828,0.2272600382566452,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.7463449239730835,0.280314952135086,0.2694573998451233,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.6599528789520264,0.1927016675472259,0.8868005275726318,284.78155517578125,284.95001220703125,300.27703857421875,289.2182312011719,298.2401733398437,297.2193298339844,284.7797241210937,1.0,0.5437644720077515,0.4545749723911285,0.4545749723911285,1.0,1.0,-2.7486727237701416,0.9185442328453064,1.8301283121109009,0.2932941019535064,0.8973318934440613,0.8973318934440613,0.0,161.79019165039062,169.0,39880.91015625,0.0,1939.6572265625,1.0,280.658203125,283.2738952636719,292.28131103515625,294.89654541015625,293.1499938964844,293.1499938964844,280.95001220703125,36136.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100241661071776,1.0,0.0,0.0,3.6485514640808105,3.6485753059387207,8.88247939201392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.54345703125,0.0,1532.581298828125,1895.4371337890625,0.0,3496.82763671875,0.7485697865486145,1.0,0.0,3.0,1.0,0.0
12142200,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.8785451650619507,0.4636582136154175,0.4203642010688782,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9069452881813048,0.5104784965515137,0.4855647981166839,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7797768712043762,0.3211038708686828,0.2272600382566452,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.7463449239730835,0.280314952135086,0.2694573998451233,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.6599528789520264,0.1927016675472259,0.8868005275726318,284.78155517578125,284.95001220703125,300.27703857421875,289.2182312011719,298.2401733398437,297.2193298339844,284.7797241210937,1.0,0.5437644720077515,0.4545749723911285,0.4545749723911285,1.0,1.0,-2.7486727237701416,0.9185442328453064,1.8301283121109009,0.2932941019535064,0.8973318934440613,0.8973318934440613,0.0,161.79019165039062,169.0,39880.91015625,0.0,1939.6572265625,1.0,280.658203125,283.2738952636719,292.28131103515625,294.89654541015625,293.1499938964844,293.1499938964844,280.95001220703125,36136.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100241661071776,1.0,0.0,0.0,3.6485514640808105,3.6485753059387207,8.88247939201392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.54345703125,0.0,1532.581298828125,1895.4371337890625,0.0,3496.82763671875,0.7485697865486145,1.0,0.0,3.0,1.0,0.0
12142260,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8727982044219971,0.4618133008480072,0.4182857871055603,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9032809138298036,0.5123382210731506,0.4870127439498901,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7768917083740234,0.3224837183952331,0.2280650585889816,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7431453466415405,0.280676931142807,0.2696793973445892,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6562815308570862,0.192370131611824,0.8850799202919006,284.9517517089844,284.95001220703125,300.29217529296875,289.2018127441406,298.2445678710937,297.2196960449219,284.9532775878906,1.0,0.5456292629241943,0.454198271036148,0.454198271036148,1.0,1.0,-2.7470715045928955,0.917155146598816,1.8299164772033687,0.29200479388237,0.8987137079238892,0.8987137079238892,0.0,165.02169799804688,172.0,38856.984375,0.0,1952.2923583984373,1.0,280.9421691894531,283.4859924316406,292.1644287109375,294.6499328613281,293.1499938964844,293.1499938964844,281.25,36020.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981729745864868,1.0,0.0,0.0,3.646657943725586,3.646681785583496,8.873262800079829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.9697265625,0.0,1529.603271484375,1895.4371337890625,0.0,3386.5478515625,0.7481772303581238,1.0,0.0,3.0,1.0,0.0
12142320,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8727982044219971,0.4618133008480072,0.4182857871055603,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9032809138298036,0.5123382210731506,0.4870127439498901,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7768917083740234,0.3224837183952331,0.2280650585889816,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7431453466415405,0.280676931142807,0.2696793973445892,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6562815308570862,0.192370131611824,0.8850799202919006,284.9517517089844,284.95001220703125,300.29217529296875,289.2018127441406,298.2445678710937,297.2196960449219,284.9532775878906,1.0,0.5456292629241943,0.454198271036148,0.454198271036148,1.0,1.0,-2.7470715045928955,0.917155146598816,1.8299164772033687,0.29200479388237,0.8987137079238892,0.8987137079238892,0.0,165.02169799804688,172.0,38856.984375,0.0,1952.2923583984373,1.0,280.9421691894531,283.4859924316406,292.1644287109375,294.6499328613281,293.1499938964844,293.1499938964844,281.25,36020.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981729745864868,1.0,0.0,0.0,3.646657943725586,3.646681785583496,8.873262800079829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.9697265625,0.0,1529.603271484375,1895.4371337890625,0.0,3386.5478515625,0.7481772303581238,1.0,0.0,3.0,1.0,0.0
12142380,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8700981140136719,0.4614914655685425,0.4178109169006347,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.9025354385375975,0.5154748558998108,0.4897843301296234,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7766063213348389,0.3249296844005584,0.2296650111675262,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7421702742576599,0.2819021940231323,0.2707307636737823,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.6548334956169128,0.1927622556686401,0.8864418864250183,285.1467590332031,284.95001220703125,300.3070373535156,289.18475341796875,298.2575378417969,297.2323303222656,285.1485900878906,1.0,0.547951340675354,0.45382159948349,0.45382159948349,1.0,1.0,-2.754647254943848,0.919344127178192,1.8353031873703003,0.2923310101032257,0.9029268622398376,0.9029268622398376,0.0,167.17477416992188,175.0,37924.4765625,0.0,1974.3543701171875,1.0,281.24176025390625,283.71942138671875,292.1268920898437,294.5325622558594,293.1499938964844,293.1499938964844,280.95001220703125,35829.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829496502876282,1.0,0.0,0.0,3.65371298789978,3.6537370681762695,8.907629762688885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.2958984375,0.0,1536.0234375,1895.4371337890625,0.0,3244.217041015625,0.7493446469306946,1.0,0.0,3.0,1.0,0.0
12142440,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8700981140136719,0.4614914655685425,0.4178109169006347,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.9025354385375975,0.5154748558998108,0.4897843301296234,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7766063213348389,0.3249296844005584,0.2296650111675262,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7421702742576599,0.2819021940231323,0.2707307636737823,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.6548334956169128,0.1927622556686401,0.8864418864250183,285.1467590332031,284.95001220703125,300.3070373535156,289.18475341796875,298.2575378417969,297.2323303222656,285.1485900878906,1.0,0.547951340675354,0.45382159948349,0.45382159948349,1.0,1.0,-2.754647254943848,0.919344127178192,1.8353031873703003,0.2923310101032257,0.9029268622398376,0.9029268622398376,0.0,167.17477416992188,175.0,37924.4765625,0.0,1974.3543701171875,1.0,281.24176025390625,283.71942138671875,292.1268920898437,294.5325622558594,293.1499938964844,293.1499938964844,280.95001220703125,35829.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829496502876282,1.0,0.0,0.0,3.65371298789978,3.6537370681762695,8.907629762688885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.2958984375,0.0,1536.0234375,1895.4371337890625,0.0,3244.217041015625,0.7493446469306946,1.0,0.0,3.0,1.0,0.0
12142500,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8687625527381897,0.4608469605445862,0.4176102578639984,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.90219384431839,0.5167264938354492,0.4912548661231994,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7765297889709473,0.3259545564651489,0.2305415570735931,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7417581081390381,0.2823868989944458,0.2713615596294403,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6542419195175171,0.1929101198911667,0.8876988291740417,285.0245666503906,284.95001220703125,300.3143615722656,289.17596435546875,298.26190185546875,297.2354736328125,285.0158386230469,1.0,0.5492666959762573,0.4536332488059997,0.4536332488059997,1.0,1.0,-2.7594997882843018,0.9208438992500304,1.8386558294296265,0.2927729487419128,0.9022703170776368,0.9022703170776368,0.0,168.32177734375,175.0,38858.05078125,0.0,1987.44482421875,1.0,280.9985046386719,283.5559997558594,292.2084655761719,294.76123046875,293.1499938964844,293.1499938964844,280.95001220703125,35882.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908647298812866,1.0,0.0,0.0,3.656700611114502,3.656724691390991,8.922203278416418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.96044921875,0.0,1539.7562255859375,1895.4371337890625,0.0,3318.293212890625,0.7498711347579956,1.0,0.0,3.0,1.0,0.0
12142560,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8662696480751038,0.4596028625965118,0.4167602062225342,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9007627367973328,0.517482578754425,0.492208182811737,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7754929065704346,0.3266168236732483,0.2311463356018066,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7405372858047485,0.2825721800327301,0.2717126905918121,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.6528926491737366,0.1928299665451049,0.8880632519721985,284.9765014648437,284.95001220703125,300.3216247558594,289.16705322265625,298.2626342773437,297.2334289550781,284.9750366210937,1.0,0.5504871010780334,0.4534474313259125,0.4534474313259125,1.0,1.0,-2.761215686798096,0.9211177825927734,1.8400979042053225,0.2927107214927673,0.9019228219985962,0.9019228219985962,0.0,169.95565795898438,178.0,38975.3125,0.0,1997.8651123046875,1.0,280.9576416015625,283.5076599121094,292.21307373046875,294.7484741210937,293.1499938964844,293.1499938964844,280.6499938964844,35943.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966204524040222,1.0,0.0,0.0,3.657238006591797,3.657262086868286,8.924825465328468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.1650390625,0.0,1540.8160400390625,1895.4371337890625,0.0,3372.061767578125,0.7500337958335876,1.0,0.0,3.0,1.0,0.0
12142620,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8598793148994446,0.456264853477478,0.4141711890697479,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8964408040046692,0.5181514620780945,0.4932473301887512,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.772125780582428,0.3273316621780395,0.2318955957889557,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7369574308395386,0.2823710739612579,0.2718569338321686,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.6490544676780701,0.1921808272600174,0.8866317272186279,284.7808532714844,284.95001220703125,300.3359680175781,289.1488037109375,298.2587585449219,297.2221374511719,284.7790222167969,1.0,0.5525615215301514,0.4530758559703827,0.4530758559703827,1.0,1.0,-2.758713722229004,0.919344961643219,1.83936870098114,0.2915688455104828,0.8980724215507507,0.8980724215507507,0.0,173.81143188476562,181.0,39924.3671875,0.0,2012.0128173828125,1.0,280.6581726074219,283.2743835449219,292.2122497558594,294.8297424316406,293.1499938964844,293.1499938964844,280.95001220703125,36136.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129608273506165,1.0,0.0,0.0,3.6517958641052246,3.651819944381714,8.898284704628168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.34326171875,0.0,1536.1905517578125,1895.4371337890625,0.0,3524.06103515625,0.7491596937179565,1.0,0.0,3.0,1.0,0.0
12142680,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8598793148994446,0.456264853477478,0.4141711890697479,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8964408040046692,0.5181514620780945,0.4932473301887512,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.772125780582428,0.3273316621780395,0.2318955957889557,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7369574308395386,0.2823710739612579,0.2718569338321686,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.6490544676780701,0.1921808272600174,0.8866317272186279,284.7808532714844,284.95001220703125,300.3359680175781,289.1488037109375,298.2587585449219,297.2221374511719,284.7790222167969,1.0,0.5525615215301514,0.4530758559703827,0.4530758559703827,1.0,1.0,-2.758713722229004,0.919344961643219,1.83936870098114,0.2915688455104828,0.8980724215507507,0.8980724215507507,0.0,173.81143188476562,181.0,39924.3671875,0.0,2012.0128173828125,1.0,280.6581726074219,283.2743835449219,292.2122497558594,294.8297424316406,293.1499938964844,293.1499938964844,280.95001220703125,36136.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129608273506165,1.0,0.0,0.0,3.6517958641052246,3.651819944381714,8.898284704628168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.34326171875,0.0,1536.1905517578125,1895.4371337890625,0.0,3524.06103515625,0.7491596937179565,1.0,0.0,3.0,1.0,0.0
12142740,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8549185395240784,0.4545640349388122,0.4122271835803985,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8932968378067017,0.5199136734008789,0.4945953786373138,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7698183059692383,0.32892045378685,0.232840359210968,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7341886162757874,0.2827297449111938,0.2720720469951629,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6459017992019653,0.1918672174215316,0.8849843144416809,284.9508056640625,284.95001220703125,300.3500061035156,289.1300048828125,298.2626953125,297.2223815917969,284.95233154296875,1.0,0.5544245839118958,0.4527042508125305,0.4527042508125305,1.0,1.0,-2.757401943206787,0.9180509448051452,1.839350938796997,0.2904863059520721,0.8994410037994385,0.8994410037994385,0.0,177.0259552001953,184.0,38896.8984375,0.0,2025.0391845703125,1.0,280.94219970703125,283.4864196777344,292.0929870605469,294.5806579589844,293.1499938964844,293.1499938964844,281.25,36020.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011858105659484,1.0,0.0,0.0,3.649878263473511,3.64990234375,8.888941351870017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.7109375,0.0,1533.188232421875,1895.4371337890625,0.0,3414.63525390625,0.7487633228302002,1.0,0.0,3.0,1.0,0.0
12142800,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8549185395240784,0.4545640349388122,0.4122271835803985,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8932968378067017,0.5199136734008789,0.4945953786373138,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7698183059692383,0.32892045378685,0.232840359210968,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7341886162757874,0.2827297449111938,0.2720720469951629,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6459017992019653,0.1918672174215316,0.8849843144416809,284.9508056640625,284.95001220703125,300.3500061035156,289.1300048828125,298.2626953125,297.2223815917969,284.95233154296875,1.0,0.5544245839118958,0.4527042508125305,0.4527042508125305,1.0,1.0,-2.757401943206787,0.9180509448051452,1.839350938796997,0.2904863059520721,0.8994410037994385,0.8994410037994385,0.0,177.0259552001953,184.0,38896.8984375,0.0,2025.0391845703125,1.0,280.94219970703125,283.4864196777344,292.0929870605469,294.5806579589844,293.1499938964844,293.1499938964844,281.25,36020.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011858105659484,1.0,0.0,0.0,3.649878263473511,3.64990234375,8.888941351870017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.7109375,0.0,1533.188232421875,1895.4371337890625,0.0,3414.63525390625,0.7487633228302002,1.0,0.0,3.0,1.0,0.0
12142860,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.8598035573959351,0.4584320783615112,0.4145594835281372,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.9004147052764893,0.5272418856620789,0.5002390146255493,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7773154377937317,0.3359217643737793,0.236814334988594,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.7403467297554016,0.288444310426712,0.2762289941310882,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.6524673700332642,0.1969800889492035,0.9018118381500244,285.1735534667969,284.95001220703125,300.3634338378906,289.107666015625,298.30450439453125,297.2753601074219,285.1771240234375,1.0,0.5584649443626404,0.4524378478527069,0.4524378478527069,1.0,1.0,-2.79693865776062,0.9329541325569152,1.8639845848083496,0.2961884140968323,0.9041468501091005,0.9041468501091005,0.0,175.4793243408203,187.0,38346.13671875,0.0,2081.82080078125,1.0,281.2417907714844,283.7427062988281,292.0556945800781,294.47637939453125,293.1499938964844,293.1499938964844,280.95001220703125,35810.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869010210037231,1.0,0.0,0.0,3.657510280609131,3.65753436088562,8.926155032895622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.26513671875,0.0,1540.115966796875,1895.4371337890625,0.0,3281.214599609375,0.7500290870666504,1.0,0.0,3.0,1.0,0.0
12142920,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.8598035573959351,0.4584320783615112,0.4145594835281372,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.9004147052764893,0.5272418856620789,0.5002390146255493,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7773154377937317,0.3359217643737793,0.236814334988594,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.7403467297554016,0.288444310426712,0.2762289941310882,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.6524673700332642,0.1969800889492035,0.9018118381500244,285.1735534667969,284.95001220703125,300.3634338378906,289.107666015625,298.30450439453125,297.2753601074219,285.1771240234375,1.0,0.5584649443626404,0.4524378478527069,0.4524378478527069,1.0,1.0,-2.79693865776062,0.9329541325569152,1.8639845848083496,0.2961884140968323,0.9041468501091005,0.9041468501091005,0.0,175.4793243408203,187.0,38346.13671875,0.0,2081.82080078125,1.0,281.2417907714844,283.7427062988281,292.0556945800781,294.47637939453125,293.1499938964844,293.1499938964844,280.95001220703125,35810.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869010210037231,1.0,0.0,0.0,3.657510280609131,3.65753436088562,8.926155032895622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.26513671875,0.0,1540.115966796875,1895.4371337890625,0.0,3281.214599609375,0.7500290870666504,1.0,0.0,3.0,1.0,0.0
12142980,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8607895374298096,0.458882600069046,0.4157978594303131,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9036100506782532,0.5316826701164246,0.5051661729812622,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7814247608184814,0.3403702676296234,0.2403902560472488,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7436653971672058,0.2918857932090759,0.2800599634647369,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6566182971000671,0.2001620829105377,0.9184961318969728,285.0340881347656,284.95001220703125,300.3759155273437,289.0791015625,298.3233642578125,297.2952575683594,285.0337219238281,1.0,0.5636663436889648,0.4521714448928833,0.4521714448928833,1.0,1.0,-2.833324432373047,0.9465340971946716,1.8867902755737305,0.3021027743816376,0.9041272401809692,0.9041272401809692,0.0,176.71844482421875,190.0,39765.625,0.0,2148.039794921875,1.0,280.9577331542969,283.5540466308594,292.142333984375,294.7185363769531,293.1499938964844,293.1499938964844,280.6499938964844,35890.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041152596473694,1.0,0.0,0.0,3.663365364074707,3.663389444351196,8.954755799095437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.11376953125,0.0,1547.264892578125,1895.4371337890625,0.0,3441.913818359375,0.7511194348335266,1.0,0.0,3.0,1.0,0.0
12143040,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8607895374298096,0.458882600069046,0.4157978594303131,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9036100506782532,0.5316826701164246,0.5051661729812622,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7814247608184814,0.3403702676296234,0.2403902560472488,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7436653971672058,0.2918857932090759,0.2800599634647369,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6566182971000671,0.2001620829105377,0.9184961318969728,285.0340881347656,284.95001220703125,300.3759155273437,289.0791015625,298.3233642578125,297.2952575683594,285.0337219238281,1.0,0.5636663436889648,0.4521714448928833,0.4521714448928833,1.0,1.0,-2.833324432373047,0.9465340971946716,1.8867902755737305,0.3021027743816376,0.9041272401809692,0.9041272401809692,0.0,176.71844482421875,190.0,39765.625,0.0,2148.039794921875,1.0,280.9577331542969,283.5540466308594,292.142333984375,294.7185363769531,293.1499938964844,293.1499938964844,280.6499938964844,35890.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041152596473694,1.0,0.0,0.0,3.663365364074707,3.663389444351196,8.954755799095437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.11376953125,0.0,1547.264892578125,1895.4371337890625,0.0,3441.913818359375,0.7511194348335266,1.0,0.0,3.0,1.0,0.0
12143100,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8590235710144043,0.4581950306892395,0.415502667427063,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9028587937355042,0.5330155491828918,0.5067439675331116,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7813153266906738,0.3418419063091278,0.2416228652000427,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7433845400810242,0.2928811609745025,0.2812736332416534,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6566771864891052,0.2010737508535385,0.9238288402557372,284.9024658203125,284.95001220703125,300.3818359375,289.0626220703125,298.3260498046875,297.2959289550781,284.8941955566406,1.0,0.5660755038261414,0.4520382285118103,0.4520382285118103,1.0,1.0,-2.844223499298096,0.9504752159118652,1.893748164176941,0.3038049042224884,0.9025457501411438,0.9025457501411438,0.0,178.51695251464844,190.0,40804.95703125,0.0,2175.077880859375,1.0,280.7008361816406,283.38067626953125,292.1689453125,294.8761901855469,293.1499938964844,293.1499938964844,280.6499938964844,35979.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170651435852052,1.0,0.0,0.0,3.6637234687805176,3.663747549057007,8.95650657639635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.396484375,0.0,1548.3353271484375,1895.4371337890625,0.0,3562.049072265625,0.7512043714523315,1.0,0.0,3.0,1.0,0.0
12143160,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8563032150268555,0.4571346044540405,0.4147342145442962,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.901095986366272,0.5339385271072388,0.5078281164169312,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7802570462226868,0.3429703116416931,0.2425552606582641,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7422379851341248,0.2935217618942261,0.2820936441421509,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6557936668395996,0.2016296535730362,0.9273928999900818,284.85821533203125,284.95001220703125,300.38751220703125,289.0447082519531,298.32476806640625,297.29248046875,284.8571472167969,1.0,0.5682412385940552,0.45145383477211,0.45145383477211,1.0,1.0,-2.850999116897583,0.9518865942955016,1.8991124629974363,0.3038833737373352,0.901444971561432,0.901444971561432,0.0,180.76495361328125,193.0,40973.08984375,0.0,2197.476806640625,1.0,280.6581726074219,283.335205078125,292.1288757324219,294.8080749511719,293.1499938964844,293.1499938964844,280.3500061035156,36054.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924724578857422,1.0,0.0,0.0,3.661599159240722,3.661623239517212,8.946122989073046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.91455078125,0.0,1546.517578125,1895.4371337890625,0.0,3632.6943359375,0.7508944869041443,1.0,0.0,3.0,1.0,0.0
12143220,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724853515625,0.8501312136650085,0.4544646739959717,0.4126874208450317,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.8966313600540161,0.535084068775177,0.5092982053756714,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7772195935249329,0.3446505963802337,0.2439866065979004,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.7390225529670715,0.2941535115242004,0.2830681800842285,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.6528565287590027,0.2020433694124221,0.931118667125702,284.67254638671875,284.95001220703125,300.3981628417969,289.0048828125,298.31756591796875,297.280029296875,284.67120361328125,1.0,0.5718945860862732,0.4502850174903869,0.4502850174903869,1.0,1.0,-2.857684135437012,0.9518972039222716,1.9057869911193848,0.3027198314666748,0.8962115049362183,0.8962115049362183,0.0,185.54611206054688,196.0,42010.640625,0.0,2232.167724609375,1.0,280.3581848144531,283.11138916015625,292.07550048828125,294.82781982421875,293.1499938964844,293.1499938964844,280.6499938964844,36259.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941694974899292,1.0,0.0,0.0,3.650521039962769,3.650545120239258,8.892072855815059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.1669921875,0.0,1535.68701171875,1895.4371337890625,0.0,3787.84521484375,0.7490054368972778,1.0,0.0,3.0,1.0,0.0
12143280,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724853515625,0.8501312136650085,0.4544646739959717,0.4126874208450317,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.8966313600540161,0.535084068775177,0.5092982053756714,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7772195935249329,0.3446505963802337,0.2439866065979004,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.7390225529670715,0.2941535115242004,0.2830681800842285,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.6528565287590027,0.2020433694124221,0.931118667125702,284.67254638671875,284.95001220703125,300.3981628417969,289.0048828125,298.31756591796875,297.280029296875,284.67120361328125,1.0,0.5718945860862732,0.4502850174903869,0.4502850174903869,1.0,1.0,-2.857684135437012,0.9518972039222716,1.9057869911193848,0.3027198314666748,0.8962115049362183,0.8962115049362183,0.0,185.54611206054688,196.0,42010.640625,0.0,2232.167724609375,1.0,280.3581848144531,283.11138916015625,292.07550048828125,294.82781982421875,293.1499938964844,293.1499938964844,280.6499938964844,36259.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941694974899292,1.0,0.0,0.0,3.650521039962769,3.650545120239258,8.892072855815059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.1669921875,0.0,1535.68701171875,1895.4371337890625,0.0,3787.84521484375,0.7490054368972778,1.0,0.0,3.0,1.0,0.0
12143340,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8457145094871521,0.4535048604011535,0.4114122092723846,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8937164545059204,0.5374216437339783,0.5111739039421082,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7755221128463745,0.347245991230011,0.2456298172473907,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.736801028251648,0.2953133881092071,0.2840501368045807,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.6506221294403076,0.2026646435260772,0.93380469083786,284.8485107421875,284.95001220703125,300.4078674316406,288.9600524902344,298.3179931640625,297.27935791015625,284.8502502441406,1.0,0.5750501155853271,0.4491162002086639,0.4491162002086639,1.0,1.0,-2.8647801876068115,0.952063262462616,1.9127168655395508,0.3014343678951263,0.8962636590003967,0.8962636590003967,0.0,189.34947204589844,184.0,41015.16015625,0.0,2262.959716796875,1.0,280.64215087890625,283.3298034667969,291.9306640625,294.5507507324219,293.1499938964844,293.1499938964844,280.95001220703125,36144.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313579797744752,1.0,0.0,0.0,3.642921924591065,3.6429460048675537,8.855091095938405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.8818359375,0.0,1526.3883056640625,1895.4371337890625,0.0,3693.58251953125,0.7475775480270386,1.0,0.0,3.0,1.0,0.0
12143400,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8457145094871521,0.4535048604011535,0.4114122092723846,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8937164545059204,0.5374216437339783,0.5111739039421082,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7755221128463745,0.347245991230011,0.2456298172473907,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.736801028251648,0.2953133881092071,0.2840501368045807,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.6506221294403076,0.2026646435260772,0.93380469083786,284.8485107421875,284.95001220703125,300.4078674316406,288.9600524902344,298.3179931640625,297.27935791015625,284.8502502441406,1.0,0.5750501155853271,0.4491162002086639,0.4491162002086639,1.0,1.0,-2.8647801876068115,0.952063262462616,1.9127168655395508,0.3014343678951263,0.8962636590003967,0.8962636590003967,0.0,189.34947204589844,184.0,41015.16015625,0.0,2262.959716796875,1.0,280.64215087890625,283.3298034667969,291.9306640625,294.5507507324219,293.1499938964844,293.1499938964844,280.95001220703125,36144.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313579797744752,1.0,0.0,0.0,3.642921924591065,3.6429460048675537,8.855091095938405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.8818359375,0.0,1526.3883056640625,1895.4371337890625,0.0,3693.58251953125,0.7475775480270386,1.0,0.0,3.0,1.0,0.0
12143460,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8501788377761841,0.4540322721004486,0.4114633500576019,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9005537033081055,0.541097104549408,0.5141890048980713,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7822907567024231,0.3509402275085449,0.2479078918695449,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7418161630630493,0.2973458766937256,0.2856094539165497,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6551894545555115,0.2039674818515777,0.9380934238433838,285.0452575683594,284.95001220703125,300.4166564941406,288.9106140136719,298.3282165527344,297.291259765625,285.0470886230469,1.0,0.57403963804245,0.4485616683959961,0.4485616683959961,1.0,1.0,-2.8782289028167725,0.9559799432754515,1.9222488403320312,0.302582710981369,0.8991435170173645,0.8991435170173645,0.0,185.5043334960937,172.0,40073.09765625,0.0,2267.42529296875,1.0,280.94171142578125,283.5664978027344,291.8634033203125,294.4042663574219,293.1499938964844,293.1499938964844,281.25,35952.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183952808380128,1.0,0.0,0.0,3.644344806671143,3.6443686485290527,8.862008940013766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.826171875,0.0,1526.52880859375,1895.4371337890625,0.0,3574.342041015625,0.7477191090583801,1.0,0.0,3.0,1.0,0.0
12143520,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8501788377761841,0.4540322721004486,0.4114633500576019,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9005537033081055,0.541097104549408,0.5141890048980713,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7822907567024231,0.3509402275085449,0.2479078918695449,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7418161630630493,0.2973458766937256,0.2856094539165497,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6551894545555115,0.2039674818515777,0.9380934238433838,285.0452575683594,284.95001220703125,300.4166564941406,288.9106140136719,298.3282165527344,297.291259765625,285.0470886230469,1.0,0.57403963804245,0.4485616683959961,0.4485616683959961,1.0,1.0,-2.8782289028167725,0.9559799432754515,1.9222488403320312,0.302582710981369,0.8991435170173645,0.8991435170173645,0.0,185.5043334960937,172.0,40073.09765625,0.0,2267.42529296875,1.0,280.94171142578125,283.5664978027344,291.8634033203125,294.4042663574219,293.1499938964844,293.1499938964844,281.25,35952.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183952808380128,1.0,0.0,0.0,3.644344806671143,3.6443686485290527,8.862008940013766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.826171875,0.0,1526.52880859375,1895.4371337890625,0.0,3574.342041015625,0.7477191090583801,1.0,0.0,3.0,1.0,0.0
12143580,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.8602028489112854,0.4552478790283203,0.4120820164680481,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.9140906929969788,0.5454608798027039,0.5177885890007019,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.7944738864898682,0.3552658259868622,0.2505575120449066,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.7516091465950012,0.2999273836612701,0.2875759601593017,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.6643909215927124,0.2057749927043914,0.94401353597641,285.24639892578125,284.95001220703125,300.4245300292969,288.8570251464844,298.3421325683594,297.30865478515625,285.2483215332031,1.0,0.5712690353393555,0.4480071365833282,0.4480071365833282,1.0,1.0,-2.8959593772888184,0.9615788459777832,1.9343804121017456,0.3044859766960144,0.9047297239303588,0.9047297239303588,0.0,177.4202117919922,160.0,39277.46484375,0.0,2258.423095703125,1.0,281.2417297363281,283.8062438964844,291.8185729980469,294.3032531738281,293.1499938964844,293.1499938964844,280.95001220703125,35733.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907760739326477,1.0,0.0,0.0,3.655764102935791,3.65578818321228,8.917634204408387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.35888671875,0.0,1537.59228515625,1895.4371337890625,0.0,3475.810546875,0.7496597766876221,1.0,0.0,3.0,1.0,0.0
12143640,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.8602028489112854,0.4552478790283203,0.4120820164680481,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.9140906929969788,0.5454608798027039,0.5177885890007019,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.7944738864898682,0.3552658259868622,0.2505575120449066,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.7516091465950012,0.2999273836612701,0.2875759601593017,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.6643909215927124,0.2057749927043914,0.94401353597641,285.24639892578125,284.95001220703125,300.4245300292969,288.8570251464844,298.3421325683594,297.30865478515625,285.2483215332031,1.0,0.5712690353393555,0.4480071365833282,0.4480071365833282,1.0,1.0,-2.8959593772888184,0.9615788459777832,1.9343804121017456,0.3044859766960144,0.9047297239303588,0.9047297239303588,0.0,177.4202117919922,160.0,39277.46484375,0.0,2258.423095703125,1.0,281.2417297363281,283.8062438964844,291.8185729980469,294.3032531738281,293.1499938964844,293.1499938964844,280.95001220703125,35733.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907760739326477,1.0,0.0,0.0,3.655764102935791,3.65578818321228,8.917634204408387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.35888671875,0.0,1537.59228515625,1895.4371337890625,0.0,3475.810546875,0.7496597766876221,1.0,0.0,3.0,1.0,0.0
12143700,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8663431406021118,0.4552636444568634,0.4122721552848816,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.9226783514022828,0.547187864780426,0.5195159912109375,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.8016432523727417,0.3571167588233948,0.251863956451416,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.7575790882110596,0.3010013997554779,0.2885566651821136,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.6700352430343628,0.2065570950508117,0.9471101760864258,285.12078857421875,284.95001220703125,300.4281311035156,288.8287658691406,298.3458251953125,297.3127746582031,285.1128234863281,1.0,0.5694758296012878,0.4477298855781555,0.4477298855781555,1.0,1.0,-2.9047412872314453,0.9643311500549316,1.9404102563858032,0.3055081367492676,0.9046769738197328,0.9046769738197328,0.0,172.71392822265625,160.0,40180.42578125,0.0,2250.413818359375,1.0,280.9984130859375,283.63897705078125,291.881591796875,294.5191955566406,293.1499938964844,293.1499938964844,280.95001220703125,35781.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917815625667572,1.0,0.0,0.0,3.661114931106568,3.6611390113830566,8.94375716598006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.7666015625,0.0,1543.931640625,1895.4371337890625,0.0,3568.986083984375,0.7506120204925537,1.0,0.0,3.0,1.0,0.0
12143760,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8719490170478821,0.4546493291854858,0.411757081747055,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.930843949317932,0.5483483672142029,0.520625114440918,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8083081245422363,0.358547568321228,0.2528335750102997,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7632545232772827,0.3017237186431885,0.2891852855682373,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.6753665804862976,0.2070651799440384,0.9490180611610411,285.0744934082031,284.95001220703125,300.4314880371094,288.7996520996094,298.3450622558594,297.3110656738281,285.07305908203125,1.0,0.5673016905784607,0.4473137557506561,0.4473137557506561,1.0,1.0,-2.909676313400269,0.965301275253296,1.9443751573562624,0.305618941783905,0.9050005674362184,0.9050005674362184,0.0,168.18209838867188,148.0,40326.3828125,0.0,2236.520751953125,1.0,280.9577941894531,283.5912780761719,291.8636169433594,294.48651123046875,293.1499938964844,293.1499938964844,280.6499938964844,35836.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925270140171051,1.0,0.0,0.0,3.664175748825073,3.6641998291015625,8.958717785390036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.947265625,0.0,1547.7652587890625,1895.4371337890625,0.0,3637.71240234375,0.7512294054031372,1.0,0.0,3.0,1.0,0.0
12143820,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8833513259887695,0.4525302052497864,0.409768134355545,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.947176992893219,0.5497197508811951,0.5218282341957092,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8210198879241943,0.3607213497161865,0.2542251050472259,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7748896479606628,0.3025058507919311,0.2897578179836273,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6860724687576294,0.2075040787458419,0.9500957727432252,284.87994384765625,284.95001220703125,300.4375,288.73895263671875,298.3373718261719,297.29949951171875,284.878173828125,1.0,0.5619544386863708,0.4464814662933349,0.4464814662933349,1.0,1.0,-2.9123973846435547,0.9644402861595154,1.9479570388793943,0.3045780658721924,0.9024743437767028,0.9024743437767028,0.0,158.957763671875,136.0,41342.7265625,0.0,2195.435791015625,1.0,280.6581115722656,283.35821533203125,291.8158874511719,294.5250244140625,293.1499938964844,293.1499938964844,280.3500061035156,36017.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944211483001709,1.0,0.0,0.0,3.664133071899414,3.6641571521759033,8.958509738477005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.3427734375,0.0,1549.0821533203125,1895.4371337890625,0.0,3810.668212890625,0.7513297200202942,1.0,0.0,3.0,1.0,0.0
12143880,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8833513259887695,0.4525302052497864,0.409768134355545,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.947176992893219,0.5497197508811951,0.5218282341957092,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8210198879241943,0.3607213497161865,0.2542251050472259,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7748896479606628,0.3025058507919311,0.2897578179836273,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6860724687576294,0.2075040787458419,0.9500957727432252,284.87994384765625,284.95001220703125,300.4375,288.73895263671875,298.3373718261719,297.29949951171875,284.878173828125,1.0,0.5619544386863708,0.4464814662933349,0.4464814662933349,1.0,1.0,-2.9123973846435547,0.9644402861595154,1.9479570388793943,0.3045780658721924,0.9024743437767028,0.9024743437767028,0.0,158.957763671875,136.0,41342.7265625,0.0,2195.435791015625,1.0,280.6581115722656,283.35821533203125,291.8158874511719,294.5250244140625,293.1499938964844,293.1499938964844,280.3500061035156,36017.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944211483001709,1.0,0.0,0.0,3.664133071899414,3.6641571521759033,8.958509738477005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.3427734375,0.0,1549.0821533203125,1895.4371337890625,0.0,3810.668212890625,0.7513297200202942,1.0,0.0,3.0,1.0,0.0
12143940,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.896068811416626,0.449800044298172,0.4070853888988495,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.9638961553573608,0.5503202676773071,0.5221681594848633,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8343992829322815,0.362357348203659,0.2551608681678772,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.787686824798584,0.3027019202709198,0.2896853685379028,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.6975075006484985,0.2073882520198822,0.9483403563499452,284.68096923828125,284.95001220703125,300.4425964355469,288.67535400390625,298.3254699707031,297.28271484375,284.6791076660156,1.0,0.5554656982421875,0.4456492066383362,0.4456492066383362,1.0,1.0,-2.9085147380828857,0.9610347151756288,1.9474799633026123,0.3024232983589172,0.8972581624984741,0.8972581624984741,0.0,149.27980041503906,124.0,42240.828125,0.0,2140.75341796875,1.0,280.358154296875,283.1243591308594,291.7386169433594,294.5089416503906,293.1499938964844,293.1499938964844,280.6499938964844,36237.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596111178398132,1.0,0.0,0.0,3.654080867767334,3.6541049480438232,8.909423740988132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.857421875,0.0,1539.4937744140625,1895.4371337890625,0.0,3949.11865234375,0.7496368885040283,1.0,0.0,3.0,1.0,0.0
