time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144000,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.896068811416626,0.449800044298172,0.4070853888988495,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.9638961553573608,0.5503202676773071,0.5221681594848633,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8343992829322815,0.362357348203659,0.2551608681678772,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.787686824798584,0.3027019202709198,0.2896853685379028,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.6975075006484985,0.2073882520198822,0.9483403563499452,284.68096923828125,284.95001220703125,300.4425964355469,288.67535400390625,298.3254699707031,297.28271484375,284.6791076660156,1.0,0.5554656982421875,0.4456492066383362,0.4456492066383362,1.0,1.0,-2.9085147380828857,0.9610347151756288,1.9474799633026123,0.3024232983589172,0.8972581624984741,0.8972581624984741,0.0,149.27980041503906,124.0,42240.828125,0.0,2140.75341796875,1.0,280.358154296875,283.1243591308594,291.7386169433594,294.5089416503906,293.1499938964844,293.1499938964844,280.6499938964844,36237.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596111178398132,1.0,0.0,0.0,3.654080867767334,3.6541049480438232,8.909423740988132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.857421875,0.0,1539.4937744140625,1895.4371337890625,0.0,3949.11865234375,0.7496368885040283,1.0,0.0,3.0,1.0,0.0
12144060,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9149390459060668,0.4489116668701172,0.4053044617176056,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9836438298225404,0.5523305535316467,0.5231134295463562,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8525962233543396,0.3651549220085144,0.2564795911312103,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8049978017807007,0.3036707043647766,0.2898595035076141,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.712632954120636,0.2077771425247192,0.9469569325447084,284.84521484375,284.95001220703125,300.4467468261719,288.6092834472656,298.3240966796875,297.2806701660156,284.8464660644531,1.0,0.5484669804573059,0.4451311826705932,0.4451311826705932,1.0,1.0,-2.907630443572998,0.9594852924346924,1.9481451511383057,0.301257312297821,0.8971877098083496,0.8971877098083496,0.0,138.13760375976562,112.0,41115.98828125,0.0,2084.011474609375,1.0,280.6421813964844,283.3340759277344,291.5743713378906,294.20330810546875,293.1499938964844,293.1499938964844,280.95001220703125,36138.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482083320617676,1.0,0.0,0.0,3.646811246871948,3.6468353271484375,8.874008585735282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.2197265625,0.0,1530.662353515625,1895.4371337890625,0.0,3846.806884765625,0.7482789158821106,1.0,0.0,3.0,1.0,0.0
12144120,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9149390459060668,0.4489116668701172,0.4053044617176056,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9836438298225404,0.5523305535316467,0.5231134295463562,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8525962233543396,0.3651549220085144,0.2564795911312103,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8049978017807007,0.3036707043647766,0.2898595035076141,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.712632954120636,0.2077771425247192,0.9469569325447084,284.84521484375,284.95001220703125,300.4467468261719,288.6092834472656,298.3240966796875,297.2806701660156,284.8464660644531,1.0,0.5484669804573059,0.4451311826705932,0.4451311826705932,1.0,1.0,-2.907630443572998,0.9594852924346924,1.9481451511383057,0.301257312297821,0.8971877098083496,0.8971877098083496,0.0,138.13760375976562,112.0,41115.98828125,0.0,2084.011474609375,1.0,280.6421813964844,283.3340759277344,291.5743713378906,294.20330810546875,293.1499938964844,293.1499938964844,280.95001220703125,36138.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482083320617676,1.0,0.0,0.0,3.646811246871948,3.6468353271484375,8.874008585735282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.2197265625,0.0,1530.662353515625,1895.4371337890625,0.0,3846.806884765625,0.7482789158821106,1.0,0.0,3.0,1.0,0.0
12144180,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9343670010566713,0.4495383501052856,0.4053029417991638,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9989180564880372,0.5560621023178101,0.525585412979126,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8706356287002563,0.369135320186615,0.2588386535644531,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8204963803291321,0.3056055009365082,0.2911653220653534,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.725775957107544,0.2089709341526031,0.949962854385376,285.03448486328125,284.95001220703125,300.45001220703125,288.54119873046875,298.33221435546875,297.29327392578125,285.03643798828125,1.0,0.5407439470291138,0.4446131885051727,0.4446131885051727,1.0,1.0,-2.892816066741944,0.951784372329712,1.941031694412232,0.3071704804897308,0.899882972240448,0.899882972240448,0.0,129.5405731201172,100.0,40064.39453125,0.0,2034.75927734375,1.0,280.9417419433594,283.5653991699219,291.4896545410156,294.0341796875,293.1499938964844,293.1499938964844,281.25,35956.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934357523918152,1.0,0.0,0.0,3.648030281066896,3.6480541229248047,8.879942470230162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.93896484375,0.0,1530.6561279296875,1895.4371337890625,0.0,3721.016845703125,0.7483903765678406,1.0,0.0,3.0,1.0,0.0
12144240,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9343670010566713,0.4495383501052856,0.4053029417991638,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9989180564880372,0.5560621023178101,0.525585412979126,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8706356287002563,0.369135320186615,0.2588386535644531,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8204963803291321,0.3056055009365082,0.2911653220653534,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.725775957107544,0.2089709341526031,0.949962854385376,285.03448486328125,284.95001220703125,300.45001220703125,288.54119873046875,298.33221435546875,297.29327392578125,285.03643798828125,1.0,0.5407439470291138,0.4446131885051727,0.4446131885051727,1.0,1.0,-2.892816066741944,0.951784372329712,1.941031694412232,0.3071704804897308,0.899882972240448,0.899882972240448,0.0,129.5405731201172,100.0,40064.39453125,0.0,2034.75927734375,1.0,280.9417419433594,283.5653991699219,291.4896545410156,294.0341796875,293.1499938964844,293.1499938964844,281.25,35956.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934357523918152,1.0,0.0,0.0,3.648030281066896,3.6480541229248047,8.879942470230162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.93896484375,0.0,1530.6561279296875,1895.4371337890625,0.0,3721.016845703125,0.7483903765678406,1.0,0.0,3.0,1.0,0.0
12144300,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.9510074257850648,0.4500465393066406,0.4054170846939087,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.9990000128746032,0.559565544128418,0.5041075348854065,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.885903000831604,0.3713225126266479,0.260103166103363,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.8330773711204529,0.3067474365234375,0.2919104099273681,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7366834282875061,0.2097382098436355,0.9518525004386902,285.1698303222656,284.95001220703125,300.4512634277344,288.5065002441406,298.34136962890625,297.3079833984375,285.1776428222656,1.0,0.5371454358100891,0.4443541765213012,0.4443541765213012,1.0,1.0,-2.8963212966918945,0.9533188343048096,1.943002462387085,0.2983855605125427,0.9026513695716858,0.9026513695716858,0.0,122.60687255859376,100.0,39155.59375,0.0,1989.237060546875,1.0,281.1986999511719,283.74395751953125,291.43267822265625,293.868408203125,293.1499938964844,293.1499938964844,281.25,35846.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258673787117004,1.0,0.0,0.0,3.65183687210083,3.6518609523773193,8.898484225028369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.15966796875,0.0,1534.0657958984375,1895.4371337890625,0.0,3643.20458984375,0.749045729637146,1.0,0.0,3.0,1.0,0.0
12144360,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.9624943733215332,0.4506722390651703,0.4058201014995575,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.9990000128746032,0.5644146203994751,0.4878561198711395,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.8976457118988037,0.3736306428909302,0.2615671157836914,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.8425770401954651,0.307995468378067,0.2928923368453979,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.7449950575828552,0.2106218189001083,0.954819917678833,285.2083740234375,284.95001220703125,300.4523010253906,288.47149658203125,298.35552978515625,297.3302307128906,285.2086486816406,1.0,0.5326361656188965,0.4441636502742767,0.4441636502742767,1.0,1.0,-2.885115623474121,0.94855397939682,1.936561584472656,0.2963570654392242,0.9048083424568176,0.9048083424568176,0.0,117.88386535644533,103.0,38964.1484375,0.0,1946.715087890625,1.0,281.2417297363281,283.785888671875,291.4263610839844,293.90057373046875,293.1499938964844,293.1499938964844,280.95001220703125,35764.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922519862651825,1.0,0.0,0.0,3.658212661743164,3.658236742019653,8.929582691052929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.04345703125,0.0,1540.5596923828125,1895.4371337890625,0.0,3612.39501953125,0.7501200437545776,1.0,0.0,3.0,1.0,0.0
12144420,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9747325778007508,0.4498845636844635,0.405521810054779,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.5740832686424255,0.4690925180912018,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9133188724517822,0.376958429813385,0.264035165309906,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8547115325927734,0.3095161020755768,0.294452428817749,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7557504177093506,0.211772009730339,0.9600759148597716,285.01123046875,284.95001220703125,300.4537048339844,288.4006652832031,298.377685546875,297.3651733398437,285.0092468261719,1.0,0.5281168222427368,0.4437825977802276,0.4437825977802276,1.0,1.0,-2.873347043991089,0.943164587020874,1.9301825761795044,0.2937045693397522,0.9040441513061525,0.9040441513061525,0.0,112.64453125,121.0,39703.578125,0.0,1901.994873046875,1.0,280.95770263671875,283.55133056640625,291.45166015625,294.0408630371094,293.1499938964844,293.1499938964844,280.6499938964844,35898.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373643398284912,1.0,0.0,0.0,3.6638455390930176,3.663869619369507,8.957103432294389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0556640625,0.0,1547.8626708984375,1895.4371337890625,0.0,3748.4521484375,0.7512052655220032,1.0,0.0,3.0,1.0,0.0
12144480,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9747325778007508,0.4498845636844635,0.405521810054779,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.5740832686424255,0.4690925180912018,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9133188724517822,0.376958429813385,0.264035165309906,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8547115325927734,0.3095161020755768,0.294452428817749,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7557504177093506,0.211772009730339,0.9600759148597716,285.01123046875,284.95001220703125,300.4537048339844,288.4006652832031,298.377685546875,297.3651733398437,285.0092468261719,1.0,0.5281168222427368,0.4437825977802276,0.4437825977802276,1.0,1.0,-2.873347043991089,0.943164587020874,1.9301825761795044,0.2937045693397522,0.9040441513061525,0.9040441513061525,0.0,112.64453125,121.0,39703.578125,0.0,1901.994873046875,1.0,280.95770263671875,283.55133056640625,291.45166015625,294.0408630371094,293.1499938964844,293.1499938964844,280.6499938964844,35898.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373643398284912,1.0,0.0,0.0,3.6638455390930176,3.663869619369507,8.957103432294389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0556640625,0.0,1547.8626708984375,1895.4371337890625,0.0,3748.4521484375,0.7512052655220032,1.0,0.0,3.0,1.0,0.0
12144540,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9694265723228456,0.4476635754108429,0.4038191735744476,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.9990000128746032,0.5804648399353027,0.4751681089401245,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9111794829368592,0.3792169988155365,0.2657876312732696,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8518534898757935,0.3100463151931762,0.2952039837837219,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.7532968521118164,0.2121428102254867,0.9628081321716307,284.81396484375,284.95001220703125,300.45416259765625,288.3291320800781,298.3836364746094,297.3744506835937,284.8130798339844,1.0,0.5315098762512207,0.4434015452861786,0.4434015452861786,1.0,1.0,-2.88486647605896,0.946733057498932,1.9381334781646729,0.2946473062038421,0.9005714654922485,0.9005714654922485,0.0,114.6098861694336,139.0,40669.1171875,0.0,1930.24267578125,1.0,280.6581115722656,283.3160705566406,291.3939208984375,294.0561828613281,293.1499938964844,293.1499938964844,280.3500061035156,36094.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537506103515624,1.0,0.0,0.0,3.660205364227295,3.660229444503784,8.939314284361899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.2490234375,0.0,1545.2611083984375,1895.4371337890625,0.0,3896.68701171875,0.7506643533706665,1.0,0.0,3.0,1.0,0.0
12144600,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9694265723228456,0.4476635754108429,0.4038191735744476,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.9990000128746032,0.5804648399353027,0.4751681089401245,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9111794829368592,0.3792169988155365,0.2657876312732696,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8518534898757935,0.3100463151931762,0.2952039837837219,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.7532968521118164,0.2121428102254867,0.9628081321716307,284.81396484375,284.95001220703125,300.45416259765625,288.3291320800781,298.3836364746094,297.3744506835937,284.8130798339844,1.0,0.5315098762512207,0.4434015452861786,0.4434015452861786,1.0,1.0,-2.88486647605896,0.946733057498932,1.9381334781646729,0.2946473062038421,0.9005714654922485,0.9005714654922485,0.0,114.6098861694336,139.0,40669.1171875,0.0,1930.24267578125,1.0,280.6581115722656,283.3160705566406,291.3939208984375,294.0561828613281,293.1499938964844,293.1499938964844,280.3500061035156,36094.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537506103515624,1.0,0.0,0.0,3.660205364227295,3.660229444503784,8.939314284361899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.2490234375,0.0,1545.2611083984375,1895.4371337890625,0.0,3896.68701171875,0.7506643533706665,1.0,0.0,3.0,1.0,0.0
12144660,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.9518288969993592,0.4449992477893829,0.401737242937088,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.9990000128746032,0.5817151665687561,0.4983551800251007,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8977481722831726,0.3810372650623321,0.2672850787639618,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8393259048461914,0.3100589513778686,0.2955534160137176,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.742175281047821,0.2119597643613815,0.9636870622634888,284.6383056640625,284.95001220703125,300.4537048339844,288.2573547363281,298.3697204589844,297.3528747558594,284.637939453125,1.0,0.5401074290275574,0.443079262971878,0.443079262971878,1.0,1.0,-2.913496494293213,0.956965148448944,1.9565314054489136,0.2986252009868622,0.8949218392372131,0.8949218392372131,0.0,121.73893737792967,142.0,41851.14453125,0.0,2012.462890625,1.0,280.35821533203125,283.1025695800781,291.3190612792969,294.0522155761719,293.1499938964844,293.1499938964844,280.6499938964844,36301.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687644839286804,1.0,0.0,0.0,3.6470706462860094,3.6470947265625,8.87527164650237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.263671875,0.0,1532.165771484375,1895.4371337890625,0.0,4030.316650390625,0.748406708240509,1.0,0.0,3.0,1.0,0.0
12144720,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.9518288969993592,0.4449992477893829,0.401737242937088,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.9990000128746032,0.5817151665687561,0.4983551800251007,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8977481722831726,0.3810372650623321,0.2672850787639618,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8393259048461914,0.3100589513778686,0.2955534160137176,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.742175281047821,0.2119597643613815,0.9636870622634888,284.6383056640625,284.95001220703125,300.4537048339844,288.2573547363281,298.3697204589844,297.3528747558594,284.637939453125,1.0,0.5401074290275574,0.443079262971878,0.443079262971878,1.0,1.0,-2.913496494293213,0.956965148448944,1.9565314054489136,0.2986252009868622,0.8949218392372131,0.8949218392372131,0.0,121.73893737792967,142.0,41851.14453125,0.0,2012.462890625,1.0,280.35821533203125,283.1025695800781,291.3190612792969,294.0522155761719,293.1499938964844,293.1499938964844,280.6499938964844,36301.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687644839286804,1.0,0.0,0.0,3.6470706462860094,3.6470947265625,8.87527164650237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.263671875,0.0,1532.165771484375,1895.4371337890625,0.0,4030.316650390625,0.748406708240509,1.0,0.0,3.0,1.0,0.0
12144780,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.937921702861786,0.4442055225372314,0.4006472527980804,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.9990000128746032,0.581176221370697,0.5168469548225403,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8888038396835327,0.3840784728527069,0.2692346572875976,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8304032683372498,0.3108681142330169,0.2962106764316559,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7340590953826904,0.2121845334768295,0.964712142944336,284.83026123046875,284.95001220703125,300.4523010253906,288.185791015625,298.3544006347656,297.3297424316406,284.8323974609375,1.0,0.5469544529914856,0.4427569508552551,0.4427569508552551,1.0,1.0,-2.938788652420044,0.9658787846565248,1.9729098081588743,0.3022885322570801,0.8948493003845215,0.8948493003845215,0.0,127.74732208251952,145.0,41082.49609375,0.0,2084.89794921875,1.0,280.6421203613281,283.33709716796875,291.1589660644531,293.7728881835937,293.1499938964844,293.1499938964844,280.95001220703125,36172.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590137600898744,1.0,0.0,0.0,3.638125419616699,3.63814926147461,8.831787567942229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.15380859375,0.0,1521.285400390625,1895.4371337890625,0.0,3943.789306640625,0.74672532081604,1.0,0.0,3.0,1.0,0.0
12144840,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.937921702861786,0.4442055225372314,0.4006472527980804,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.9990000128746032,0.581176221370697,0.5168469548225403,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8888038396835327,0.3840784728527069,0.2692346572875976,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8304032683372498,0.3108681142330169,0.2962106764316559,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7340590953826904,0.2121845334768295,0.964712142944336,284.83026123046875,284.95001220703125,300.4523010253906,288.185791015625,298.3544006347656,297.3297424316406,284.8323974609375,1.0,0.5469544529914856,0.4427569508552551,0.4427569508552551,1.0,1.0,-2.938788652420044,0.9658787846565248,1.9729098081588743,0.3022885322570801,0.8948493003845215,0.8948493003845215,0.0,127.74732208251952,145.0,41082.49609375,0.0,2084.89794921875,1.0,280.6421203613281,283.33709716796875,291.1589660644531,293.7728881835937,293.1499938964844,293.1499938964844,280.95001220703125,36172.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590137600898744,1.0,0.0,0.0,3.638125419616699,3.63814926147461,8.831787567942229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.15380859375,0.0,1521.285400390625,1895.4371337890625,0.0,3943.789306640625,0.74672532081604,1.0,0.0,3.0,1.0,0.0
12144900,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9332498908042908,0.4444316029548645,0.40072101354599,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.5813612937927246,0.5236640572547913,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8863149881362915,0.3860852718353271,0.2705611884593963,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8276302814483643,0.3116671442985534,0.2969033122062683,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.731492280960083,0.2125913500785827,0.9663978815078736,284.9836730957031,284.95001220703125,300.4512634277344,288.1502685546875,298.3506774902344,297.32421875,284.9932556152344,1.0,0.5500972867012024,0.4425958096981048,0.4425958096981048,1.0,1.0,-2.951524257659912,0.9703675508499146,1.9811567068099976,0.3040594756603241,0.8965588808059692,0.8965588808059692,0.0,130.1415557861328,145.0,40373.9921875,0.0,2118.64013671875,1.0,280.8984680175781,283.5314025878906,291.0875549316406,293.5924072265625,293.1499938964844,293.1499938964844,280.95001220703125,36057.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508429169654846,1.0,0.0,0.0,3.6370887756347656,3.637112617492676,8.826755220070481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.33251953125,0.0,1519.2799072265625,1895.4371337890625,0.0,3870.552734375,0.7465011477470398,1.0,0.0,3.0,1.0,0.0
12144960,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9298093914985656,0.4449194371700287,0.4011582434177398,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.5819358229637146,0.5292381644248962,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8848389983177185,0.3883243501186371,0.2721118032932281,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8257239460945129,0.3126741051673889,0.2978443503379822,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7297155857086182,0.213177353143692,0.9690060019493104,285.0418395996094,284.95001220703125,300.45001220703125,288.11492919921875,298.34869384765625,297.3226318359375,285.0439453125,1.0,0.5531342625617981,0.4420452415943146,0.4420452415943146,1.0,1.0,-2.964879512786865,0.9742433428764344,1.990636110305786,0.3050715923309326,0.8978028893470764,0.8978028893470764,0.0,132.23419189453125,148.0,40396.890625,0.0,2152.20361328125,1.0,280.9416198730469,283.59100341796875,291.07684326171875,293.6269836425781,293.1499938964844,293.1499938964844,281.25,35963.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479360580444336,1.0,0.0,0.0,3.639003992080689,3.639027833938599,8.836053666527732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.94580078125,0.0,1520.69384765625,1895.4371337890625,0.0,3844.349609375,0.7467563152313232,1.0,0.0,3.0,1.0,0.0
12145020,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.9245957136154176,0.4462524950504303,0.4023295640945434,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9990000128746032,0.5839489102363586,0.5384989976882935,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.8832980990409851,0.3931749165058136,0.2754640877246856,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.8231706619262695,0.3150314688682556,0.300054132938385,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.7273663878440857,0.2146787941455841,0.9757038950920104,285.250732421875,284.95001220703125,300.4467468261719,288.04522705078125,298.3488464355469,297.3262634277344,285.252685546875,1.0,0.5589828491210938,0.4409440457820892,0.4409440457820892,1.0,1.0,-2.9921557903289795,0.982051968574524,2.010103702545166,0.3070158362388611,0.9035263061523438,0.9035263061523438,0.0,135.9537353515625,151.0,39743.28125,0.0,2218.788330078125,1.0,281.2417297363281,283.84033203125,291.0169372558594,293.5213928222656,293.1499938964844,293.1499938964844,280.95001220703125,35731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394375681877136,1.0,0.0,0.0,3.650513410568237,3.650537490844727,8.892035907592799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.537109375,0.0,1531.7327880859375,1895.4371337890625,0.0,3767.329345703125,0.7487038373947144,1.0,0.0,3.0,1.0,0.0
12145080,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.9245957136154176,0.4462524950504303,0.4023295640945434,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9990000128746032,0.5839489102363586,0.5384989976882935,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.8832980990409851,0.3931749165058136,0.2754640877246856,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.8231706619262695,0.3150314688682556,0.300054132938385,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.7273663878440857,0.2146787941455841,0.9757038950920104,285.250732421875,284.95001220703125,300.4467468261719,288.04522705078125,298.3488464355469,297.3262634277344,285.252685546875,1.0,0.5589828491210938,0.4409440457820892,0.4409440457820892,1.0,1.0,-2.9921557903289795,0.982051968574524,2.010103702545166,0.3070158362388611,0.9035263061523438,0.9035263061523438,0.0,135.9537353515625,151.0,39743.28125,0.0,2218.788330078125,1.0,281.2417297363281,283.84033203125,291.0169372558594,293.5213928222656,293.1499938964844,293.1499938964844,280.95001220703125,35731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394375681877136,1.0,0.0,0.0,3.650513410568237,3.650537490844727,8.892035907592799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.537109375,0.0,1531.7327880859375,1895.4371337890625,0.0,3767.329345703125,0.7487038373947144,1.0,0.0,3.0,1.0,0.0
12145140,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9183729887008668,0.4457088410854339,0.4025308489799499,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.5846841335296631,0.5482376217842102,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8810707926750183,0.3968027234077453,0.2783771455287933,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8201314806938171,0.31651172041893,0.3018848598003387,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7246749997138977,0.2156087905168533,0.981514036655426,285.0809631347656,284.95001220703125,300.4425964355469,287.9771728515625,298.3392639160156,297.3162536621094,285.0799560546875,1.0,0.5644951462745667,0.4398428797721863,0.4398428797721863,1.0,1.0,-3.016798734664917,0.9887958765029908,2.0280027389526367,0.308560848236084,0.9038918018341064,0.9038918018341064,0.0,139.76904296875,154.0,40837.27734375,0.0,2282.23974609375,1.0,280.957763671875,283.6278381347656,291.0475158691406,293.6920471191406,293.1499938964844,293.1499938964844,280.6499938964844,35831.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582205414772034,1.0,0.0,0.0,3.659128189086914,3.6591522693634033,8.934053425946331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0810546875,0.0,1542.08154296875,1895.4371337890625,0.0,3936.707763671875,0.7503081560134888,1.0,0.0,3.0,1.0,0.0
12145200,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9183729887008668,0.4457088410854339,0.4025308489799499,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.5846841335296631,0.5482376217842102,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8810707926750183,0.3968027234077453,0.2783771455287933,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8201314806938171,0.31651172041893,0.3018848598003387,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7246749997138977,0.2156087905168533,0.981514036655426,285.0809631347656,284.95001220703125,300.4425964355469,287.9771728515625,298.3392639160156,297.3162536621094,285.0799560546875,1.0,0.5644951462745667,0.4398428797721863,0.4398428797721863,1.0,1.0,-3.016798734664917,0.9887958765029908,2.0280027389526367,0.308560848236084,0.9038918018341064,0.9038918018341064,0.0,139.76904296875,154.0,40837.27734375,0.0,2282.23974609375,1.0,280.957763671875,283.6278381347656,291.0475158691406,293.6920471191406,293.1499938964844,293.1499938964844,280.6499938964844,35831.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582205414772034,1.0,0.0,0.0,3.659128189086914,3.6591522693634033,8.934053425946331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0810546875,0.0,1542.08154296875,1895.4371337890625,0.0,3936.707763671875,0.7503081560134888,1.0,0.0,3.0,1.0,0.0
12145260,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9069461822509766,0.4435695111751556,0.4010837376117706,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9950234293937684,0.5834711194038391,0.5532674789428711,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8742996454238892,0.3991872072219848,0.2803542613983154,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8130649328231812,0.3168753683567047,0.3026550412178039,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7183690071105957,0.2156136333942413,0.9834312200546264,284.8841247558594,284.95001220703125,300.4375,287.91119384765625,298.3187561035156,297.2916259765625,284.8824157714844,1.0,0.5689423084259033,0.4387355446815491,0.4387355446815491,1.0,1.0,-3.0269601345062256,0.9899811148643494,2.0369789600372314,0.307951271533966,0.901400864124298,0.901400864124298,0.0,145.13316345214844,157.0,41786.8515625,0.0,2328.07763671875,1.0,280.6581420898437,283.39080810546875,290.9901123046875,293.7174072265625,293.1499938964844,293.1499938964844,280.3500061035156,36013.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977569043636322,1.0,0.0,0.0,3.659285068511963,3.659309148788452,8.934819106798386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.85302734375,0.0,1543.6251220703125,1895.4371337890625,0.0,4107.556640625,0.7504445910453796,1.0,0.0,3.0,1.0,0.0
12145320,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9069461822509766,0.4435695111751556,0.4010837376117706,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9950234293937684,0.5834711194038391,0.5532674789428711,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8742996454238892,0.3991872072219848,0.2803542613983154,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8130649328231812,0.3168753683567047,0.3026550412178039,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7183690071105957,0.2156136333942413,0.9834312200546264,284.8841247558594,284.95001220703125,300.4375,287.91119384765625,298.3187561035156,297.2916259765625,284.8824157714844,1.0,0.5689423084259033,0.4387355446815491,0.4387355446815491,1.0,1.0,-3.0269601345062256,0.9899811148643494,2.0369789600372314,0.307951271533966,0.901400864124298,0.901400864124298,0.0,145.13316345214844,157.0,41786.8515625,0.0,2328.07763671875,1.0,280.6581420898437,283.39080810546875,290.9901123046875,293.7174072265625,293.1499938964844,293.1499938964844,280.3500061035156,36013.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977569043636322,1.0,0.0,0.0,3.659285068511963,3.659309148788452,8.934819106798386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.85302734375,0.0,1543.6251220703125,1895.4371337890625,0.0,4107.556640625,0.7504445910453796,1.0,0.0,3.0,1.0,0.0
12145380,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.894768476486206,0.4406983256340027,0.3988762497901916,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.9858049154281616,0.5822979807853699,0.5523555874824524,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.8660367131233215,0.4009093046188354,0.281817227602005,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.8041080236434937,0.3165494203567505,0.3027203679084778,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7102358341217041,0.2149835675954818,0.9823326468467712,284.67803955078125,284.95001220703125,300.4314880371094,287.8478088378906,298.2975158691406,297.2674255371094,284.67626953125,1.0,0.5718778967857361,0.4376282095909118,0.4376282095909118,1.0,1.0,-3.023508787155152,0.9860199093818665,2.0374889373779297,0.3049899637699127,0.8960793018341064,0.8960793018341064,0.0,150.916748046875,160.0,42561.75,0.0,2351.82568359375,1.0,280.3581848144531,283.1491394042969,290.9081420898437,293.6880798339844,293.1499938964844,293.1499938964844,280.6499938964844,36241.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923784136772156,1.0,0.0,0.0,3.649081707000733,3.6491057872772217,8.885061788532767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.94140625,0.0,1533.95068359375,1895.4371337890625,0.0,4235.35791015625,0.7487295269966125,1.0,0.0,3.0,1.0,0.0
12145440,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.894768476486206,0.4406983256340027,0.3988762497901916,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.9858049154281616,0.5822979807853699,0.5523555874824524,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.8660367131233215,0.4009093046188354,0.281817227602005,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.8041080236434937,0.3165494203567505,0.3027203679084778,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7102358341217041,0.2149835675954818,0.9823326468467712,284.67803955078125,284.95001220703125,300.4314880371094,287.8478088378906,298.2975158691406,297.2674255371094,284.67626953125,1.0,0.5718778967857361,0.4376282095909118,0.4376282095909118,1.0,1.0,-3.023508787155152,0.9860199093818665,2.0374889373779297,0.3049899637699127,0.8960793018341064,0.8960793018341064,0.0,150.916748046875,160.0,42561.75,0.0,2351.82568359375,1.0,280.3581848144531,283.1491394042969,290.9081420898437,293.6880798339844,293.1499938964844,293.1499938964844,280.6499938964844,36241.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923784136772156,1.0,0.0,0.0,3.649081707000733,3.6491057872772217,8.885061788532767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.94140625,0.0,1533.95068359375,1895.4371337890625,0.0,4235.35791015625,0.7487295269966125,1.0,0.0,3.0,1.0,0.0
12145500,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.8900025486946106,0.4398739337921142,0.3978643715381622,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.9820417165756226,0.5823796987533569,0.5521528720855713,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8630561232566833,0.4021726250648498,0.2825648188591003,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.8005106449127197,0.3166151642799377,0.3026981055736542,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.706780731678009,0.2147964239120483,0.9813738465309144,284.8040466308594,284.95001220703125,300.4281311035156,287.8172302246094,298.29107666015625,297.2616271972656,284.8119506835937,1.0,0.5730398297309875,0.4370745420455932,0.4370745420455932,1.0,1.0,-3.021761655807495,0.9840384125709534,2.0377233028411865,0.3034003973007202,0.8963034152984619,0.8963034152984619,0.0,153.25357055664062,160.0,41703.75390625,0.0,2360.699951171875,1.0,280.6012878417969,283.3182067871094,290.7899169921875,293.4147033691406,293.1499938964844,293.1499938964844,280.6499938964844,36191.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850602746009828,1.0,0.0,0.0,3.644329786300659,3.644353866577149,8.861936748871813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.39111328125,0.0,1528.2962646484375,1895.4371337890625,0.0,4172.5517578125,0.747888445854187,1.0,0.0,3.0,1.0,0.0
12145560,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8873245716094971,0.4396800100803375,0.397534042596817,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9800039529800416,0.5831177234649658,0.5526559948921204,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.861914336681366,0.403915673494339,0.2836875915527344,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7986218929290771,0.3170487582683563,0.3030236959457397,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7048472762107849,0.2148935049772262,0.9815492033958436,284.8504943847656,284.95001220703125,300.4245300292969,287.7875061035156,298.28955078125,297.2621459960937,284.8518371582031,1.0,0.5742771029472351,0.4367628395557403,0.4367628395557403,1.0,1.0,-3.023914337158203,0.9840696454048156,2.039844751358032,0.3029344975948334,0.8961491584777832,0.8961491584777832,0.0,154.84100341796875,163.0,41599.953125,0.0,2372.830078125,1.0,280.64208984375,283.3690490722656,290.7492980957031,293.3919982910156,293.1499938964844,293.1499938964844,280.95001220703125,36134.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802149534225464,1.0,0.0,0.0,3.6419618129730233,3.641985893249512,8.850423682815745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.935546875,0.0,1525.2513427734375,1895.4371337890625,0.0,4130.59130859375,0.7473950982093811,1.0,0.0,3.0,1.0,0.0
12145620,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8847494721412659,0.4402305483818054,0.3978245258331299,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9784305095672609,0.5856788754463196,0.5547969341278076,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8621335029602051,0.4082092046737671,0.2865371406078338,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7972888350486755,0.3186085224151611,0.3043467998504638,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7033091187477112,0.2156858742237091,0.984529972076416,285.04864501953125,284.95001220703125,300.4166564941406,287.7307434082031,298.2929992675781,297.2724304199219,285.0502624511719,1.0,0.5771225094795227,0.4361393749713897,0.4361393749713897,1.0,1.0,-3.0354275703430176,0.986912727355957,2.0485148429870605,0.3032194375991821,0.8990973234176636,0.8990973234176636,0.0,157.07041931152344,166.0,40757.81640625,0.0,2405.531494140625,1.0,280.94171142578125,283.61187744140625,290.6776733398437,293.2431640625,293.1499938964844,293.1499938964844,281.25,35944.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660761952400208,1.0,0.0,0.0,3.643744707107544,3.643768548965454,8.859091167323641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.27294921875,0.0,1525.8060302734375,1895.4371337890625,0.0,4006.560791015625,0.7476044297218323,1.0,0.0,3.0,1.0,0.0
12145680,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8847494721412659,0.4402305483818054,0.3978245258331299,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9784305095672609,0.5856788754463196,0.5547969341278076,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8621335029602051,0.4082092046737671,0.2865371406078338,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7972888350486755,0.3186085224151611,0.3043467998504638,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7033091187477112,0.2156858742237091,0.984529972076416,285.04864501953125,284.95001220703125,300.4166564941406,287.7307434082031,298.2929992675781,297.2724304199219,285.0502624511719,1.0,0.5771225094795227,0.4361393749713897,0.4361393749713897,1.0,1.0,-3.0354275703430176,0.986912727355957,2.0485148429870605,0.3032194375991821,0.8990973234176636,0.8990973234176636,0.0,157.07041931152344,166.0,40757.81640625,0.0,2405.531494140625,1.0,280.94171142578125,283.61187744140625,290.6776733398437,293.2431640625,293.1499938964844,293.1499938964844,281.25,35944.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660761952400208,1.0,0.0,0.0,3.643744707107544,3.643768548965454,8.859091167323641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.27294921875,0.0,1525.8060302734375,1895.4371337890625,0.0,4006.560791015625,0.7476044297218323,1.0,0.0,3.0,1.0,0.0
12145740,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.8840031027793884,0.4416095614433288,0.3989125788211822,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.9785503149032592,0.5891944169998169,0.5579164028167725,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.8640317320823669,0.4132698178291321,0.2899485528469085,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.7976529598236084,0.3208493590354919,0.3063413202762604,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.7034918069839478,0.2171052545309066,0.9903925061225892,285.27813720703125,284.95001220703125,300.4078674316406,287.677978515625,298.3014831542969,297.2900695800781,285.28033447265625,1.0,0.5805986523628235,0.4355159103870392,0.4355159103870392,1.0,1.0,-3.054025411605835,0.992403507232666,2.061621904373169,0.3045816123485565,0.9053282141685486,0.9053282141685486,0.0,158.827392578125,169.0,40221.359375,0.0,2449.215576171875,1.0,281.2417297363281,283.8670654296875,290.63824462890625,293.1581420898437,293.1499938964844,293.1499938964844,280.95001220703125,35702.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551153182983398,1.0,0.0,0.0,3.656428813934326,3.656452894210816,8.920877121454396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.75732421875,0.0,1538.1025390625,1895.4371337890625,0.0,3908.92578125,0.7497631311416626,1.0,0.0,3.0,1.0,0.0
12145800,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.8840031027793884,0.4416095614433288,0.3989125788211822,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.9785503149032592,0.5891944169998169,0.5579164028167725,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.8640317320823669,0.4132698178291321,0.2899485528469085,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.7976529598236084,0.3208493590354919,0.3063413202762604,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.7034918069839478,0.2171052545309066,0.9903925061225892,285.27813720703125,284.95001220703125,300.4078674316406,287.677978515625,298.3014831542969,297.2900695800781,285.28033447265625,1.0,0.5805986523628235,0.4355159103870392,0.4355159103870392,1.0,1.0,-3.054025411605835,0.992403507232666,2.061621904373169,0.3045816123485565,0.9053282141685486,0.9053282141685486,0.0,158.827392578125,169.0,40221.359375,0.0,2449.215576171875,1.0,281.2417297363281,283.8670654296875,290.63824462890625,293.1581420898437,293.1499938964844,293.1499938964844,280.95001220703125,35702.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551153182983398,1.0,0.0,0.0,3.656428813934326,3.656452894210816,8.920877121454396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.75732421875,0.0,1538.1025390625,1895.4371337890625,0.0,3908.92578125,0.7497631311416626,1.0,0.0,3.0,1.0,0.0
