time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145860,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8806324005126953,0.4409999847412109,0.3991012573242187,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9763287901878356,0.5909368395805359,0.5602765679359436,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.863625705242157,0.4169534742832184,0.2929384410381317,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7959603667259216,0.3221501410007477,0.3080262243747711,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.701932430267334,0.2179246693849563,0.9957491755485536,285.080078125,284.95001220703125,300.3981628417969,287.6297607421875,298.2965393066406,297.2896728515625,285.07867431640625,1.0,0.5842402577400208,0.434609591960907,0.434609591960907,1.0,1.0,-3.069164276123047,0.995888352394104,2.0732760429382324,0.3049543797969818,0.9054527878761292,0.9054527878761292,0.0,161.7620849609375,172.0,41077.24609375,0.0,2492.993896484375,1.0,280.95770263671875,283.6392517089844,290.6903686523437,293.3421325683594,293.1499938964844,293.1499938964844,280.6499938964844,35824.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721460342407228,1.0,0.0,0.0,3.665493249893189,3.6655173301696777,8.965162123786286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.1826171875,0.0,1549.1541748046875,1895.4371337890625,0.0,4060.086669921875,0.7514603734016418,1.0,0.0,3.0,1.0,0.0
12145920,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8806324005126953,0.4409999847412109,0.3991012573242187,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9763287901878356,0.5909368395805359,0.5602765679359436,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.863625705242157,0.4169534742832184,0.2929384410381317,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7959603667259216,0.3221501410007477,0.3080262243747711,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.701932430267334,0.2179246693849563,0.9957491755485536,285.080078125,284.95001220703125,300.3981628417969,287.6297607421875,298.2965393066406,297.2896728515625,285.07867431640625,1.0,0.5842402577400208,0.434609591960907,0.434609591960907,1.0,1.0,-3.069164276123047,0.995888352394104,2.0732760429382324,0.3049543797969818,0.9054527878761292,0.9054527878761292,0.0,161.7620849609375,172.0,41077.24609375,0.0,2492.993896484375,1.0,280.95770263671875,283.6392517089844,290.6903686523437,293.3421325683594,293.1499938964844,293.1499938964844,280.6499938964844,35824.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721460342407228,1.0,0.0,0.0,3.665493249893189,3.6655173301696777,8.965162123786286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.1826171875,0.0,1549.1541748046875,1895.4371337890625,0.0,4060.086669921875,0.7514603734016418,1.0,0.0,3.0,1.0,0.0
12145980,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8732113242149353,0.4387232065200805,0.3974960446357727,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9701142311096193,0.5908550024032593,0.5607028603553772,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8595273494720459,0.4192874431610107,0.2948607206344604,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7907084822654724,0.3222636580467224,0.3085337281227112,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6970077753067017,0.217770054936409,0.9968178272247314,284.8736267089844,284.95001220703125,300.38751220703125,287.5865173339844,298.2801513671875,297.2737121582031,284.8719787597656,1.0,0.5871210098266602,0.4337033033370971,0.4337033033370971,1.0,1.0,-3.07196307182312,0.9947121143341064,2.0772509574890137,0.3033441007137298,0.9027141332626344,0.9027141332626344,0.0,166.1694793701172,175.0,41937.078125,0.0,2521.389892578125,1.0,280.6581115722656,283.39599609375,290.6541442871094,293.3799133300781,293.1499938964844,293.1499938964844,280.3500061035156,36019.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989198923110962,1.0,0.0,0.0,3.665318012237549,3.665342330932617,8.964305493464053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.712890625,0.0,1550.4268798828125,1895.4371337890625,0.0,4208.1572265625,0.7515462636947632,1.0,0.0,3.0,1.0,0.0
12146040,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8732113242149353,0.4387232065200805,0.3974960446357727,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9701142311096193,0.5908550024032593,0.5607028603553772,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8595273494720459,0.4192874431610107,0.2948607206344604,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7907084822654724,0.3222636580467224,0.3085337281227112,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6970077753067017,0.217770054936409,0.9968178272247314,284.8736267089844,284.95001220703125,300.38751220703125,287.5865173339844,298.2801513671875,297.2737121582031,284.8719787597656,1.0,0.5871210098266602,0.4337033033370971,0.4337033033370971,1.0,1.0,-3.07196307182312,0.9947121143341064,2.0772509574890137,0.3033441007137298,0.9027141332626344,0.9027141332626344,0.0,166.1694793701172,175.0,41937.078125,0.0,2521.389892578125,1.0,280.6581115722656,283.39599609375,290.6541442871094,293.3799133300781,293.1499938964844,293.1499938964844,280.3500061035156,36019.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989198923110962,1.0,0.0,0.0,3.665318012237549,3.665342330932617,8.964305493464053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.712890625,0.0,1550.4268798828125,1895.4371337890625,0.0,4208.1572265625,0.7515462636947632,1.0,0.0,3.0,1.0,0.0
12146100,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8692768216133118,0.4373526871204376,0.3964655101299286,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.9665912389755248,0.5904876589775085,0.560582160949707,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.8572314381599426,0.420228362083435,0.2956529259681701,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.7877832055091858,0.3220799267292022,0.3085410296916961,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.6941920518875122,0.2174676060676574,0.996266543865204,284.72381591796875,284.95001220703125,300.3818359375,287.5669250488281,298.2705993652344,297.2640991210937,284.71514892578125,1.0,0.5882699489593506,0.4332501590251922,0.4332501590251922,1.0,1.0,-3.070880651473999,0.9931949973106384,2.077685594558716,0.3021303117275238,0.8997530341148376,0.8997530341148376,0.0,168.4173126220703,175.0,42715.73828125,0.0,2531.114013671875,1.0,280.4009094238281,283.20831298828125,290.6511535644531,293.47979736328125,293.1499938964844,293.1499938964844,280.3500061035156,36145.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984670281410216,1.0,0.0,0.0,3.661599159240722,3.661623477935791,8.946124125941424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.52490234375,0.0,1547.203857421875,1895.4371337890625,0.0,4287.0634765625,0.7509135603904724,1.0,0.0,3.0,1.0,0.0
12146160,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.865104079246521,0.4358420372009277,0.3952131271362304,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.962691605091095,0.589923083782196,0.560187578201294,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.8546966314315796,0.4210328459739685,0.2962954342365265,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.7846043705940247,0.3217538595199585,0.3083665370941162,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712646484375,0.6910980343818665,0.2170308083295822,0.994968056678772,284.6703491210937,284.95001220703125,300.3759155273437,287.5487365722656,298.2602844238281,297.2533874511719,284.668701171875,1.0,0.5892111659049988,0.4328551888465881,0.4328551888465881,1.0,1.0,-3.0679047107696533,0.9911029934883118,2.0768017768859863,0.3007582128047943,0.8973067402839661,0.8973067402839661,0.0,170.72804260253906,178.0,42733.34375,0.0,2537.553466796875,1.0,280.3580627441406,283.1557006835937,290.6040344238281,293.3796691894531,293.1499938964844,293.1499938964844,280.6499938964844,36247.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654828786849976,3.654852867126465,8.91307138317643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.6923828125,0.0,1540.3988037109375,1895.4371337890625,0.0,4300.0,0.7497788071632385,1.0,0.0,3.0,1.0,0.0
12146220,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8598794937133789,0.4348297417163849,0.3938543498516083,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9578193426132202,0.5905505418777466,0.5603502988815308,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8523595333099365,0.4241401851177215,0.2982034087181091,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7807536721229553,0.322115808725357,0.3085053563117981,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.687134325504303,0.2168623805046081,0.9936854839324952,284.84442138671875,284.95001220703125,300.3634338378906,287.51690673828125,298.2517395019531,297.24951171875,284.8458251953125,1.0,0.5910633206367493,0.4320652782917022,0.4320652782917022,1.0,1.0,-3.0673720836639404,0.9889796376228333,2.078392267227173,0.2986197471618652,0.8973112106323242,0.8973112106323242,0.0,173.99200439453125,181.0,41770.21875,0.0,2553.641357421875,1.0,280.6420593261719,283.3759460449219,290.47369384765625,293.1151428222656,293.1499938964844,293.1499938964844,280.95001220703125,36141.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882524013519288,1.0,0.0,0.0,3.647440195083618,3.647464036941528,8.877069603840937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.42724609375,0.0,1531.3780517578125,1895.4371337890625,0.0,4200.03369140625,0.7483953237533569,1.0,0.0,3.0,1.0,0.0
12146280,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8598794937133789,0.4348297417163849,0.3938543498516083,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9578193426132202,0.5905505418777466,0.5603502988815308,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8523595333099365,0.4241401851177215,0.2982034087181091,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7807536721229553,0.322115808725357,0.3085053563117981,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.687134325504303,0.2168623805046081,0.9936854839324952,284.84442138671875,284.95001220703125,300.3634338378906,287.51690673828125,298.2517395019531,297.24951171875,284.8458251953125,1.0,0.5910633206367493,0.4320652782917022,0.4320652782917022,1.0,1.0,-3.0673720836639404,0.9889796376228333,2.078392267227173,0.2986197471618652,0.8973112106323242,0.8973112106323242,0.0,173.99200439453125,181.0,41770.21875,0.0,2553.641357421875,1.0,280.6420593261719,283.3759460449219,290.47369384765625,293.1151428222656,293.1499938964844,293.1499938964844,280.95001220703125,36141.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882524013519288,1.0,0.0,0.0,3.647440195083618,3.647464036941528,8.877069603840937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.42724609375,0.0,1531.3780517578125,1895.4371337890625,0.0,4200.03369140625,0.7483953237533569,1.0,0.0,3.0,1.0,0.0
12146340,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8583706617355347,0.4354598224163055,0.3941691815853119,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9568957686424256,0.5929235219955444,0.5622702240943909,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.853380560874939,0.428624153137207,0.3011497557163238,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.780170738697052,0.3236093521118164,0.3097262382507324,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.686286985874176,0.21761554479599,0.9963493943214417,285.0624084472656,284.95001220703125,300.3500061035156,287.49151611328125,298.2538757324219,297.26104736328125,285.0645751953125,1.0,0.5935493111610413,0.4312753677368164,0.4312753677368164,1.0,1.0,-3.078260660171509,0.9911083579063416,2.0871522426605225,0.2982025742530823,0.9005617499351501,0.9005617499351501,0.0,175.8150177001953,184.0,41062.0703125,0.0,2584.08251953125,1.0,280.9417419433594,283.62713623046875,290.4331359863281,293.001953125,293.1499938964844,293.1499938964844,280.6499938964844,35935.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729515314102172,1.0,0.0,0.0,3.64945387840271,3.649477958679199,8.886875093594426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.466796875,0.0,1532.077880859375,1895.4371337890625,0.0,4067.1591796875,0.7486397624015808,1.0,0.0,3.0,1.0,0.0
12146400,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8583706617355347,0.4354598224163055,0.3941691815853119,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9568957686424256,0.5929235219955444,0.5622702240943909,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.853380560874939,0.428624153137207,0.3011497557163238,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.780170738697052,0.3236093521118164,0.3097262382507324,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.686286985874176,0.21761554479599,0.9963493943214417,285.0624084472656,284.95001220703125,300.3500061035156,287.49151611328125,298.2538757324219,297.26104736328125,285.0645751953125,1.0,0.5935493111610413,0.4312753677368164,0.4312753677368164,1.0,1.0,-3.078260660171509,0.9911083579063416,2.0871522426605225,0.2982025742530823,0.9005617499351501,0.9005617499351501,0.0,175.8150177001953,184.0,41062.0703125,0.0,2584.08251953125,1.0,280.9417419433594,283.62713623046875,290.4331359863281,293.001953125,293.1499938964844,293.1499938964844,280.6499938964844,35935.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729515314102172,1.0,0.0,0.0,3.64945387840271,3.649477958679199,8.886875093594426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.466796875,0.0,1532.077880859375,1895.4371337890625,0.0,4067.1591796875,0.7486397624015808,1.0,0.0,3.0,1.0,0.0
12146460,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8554262518882751,0.4344403147697449,0.3939205408096313,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9544681310653688,0.5938815474510193,0.5638332366943359,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8531374931335449,0.431975781917572,0.3038697838783264,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7785359025001526,0.3243967890739441,0.3108776211738586,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6846315860748291,0.2179829478263855,0.9994331002235411,284.8722229003906,284.95001220703125,300.3360290527344,287.4756164550781,298.24688720703125,297.25927734375,284.8710327148437,1.0,0.5963373184204102,0.4305896461009979,0.4305896461009979,1.0,1.0,-3.088215112686157,0.9931023716926576,2.0951128005981445,0.29812753200531,0.8979499936103821,0.8979499936103821,0.0,178.4963836669922,187.0,41892.76953125,0.0,2617.410400390625,1.0,280.6578674316406,283.4059143066406,290.5136108398437,293.2041931152344,293.1499938964844,293.1499938964844,280.95001220703125,36070.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851659536361694,1.0,0.0,0.0,3.6471683979034415,3.647192239761353,8.875746857484046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.4111328125,0.0,1530.5511474609375,1895.4371337890625,0.0,4173.4638671875,0.7482827305793762,1.0,0.0,3.0,1.0,0.0
12146520,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8554262518882751,0.4344403147697449,0.3939205408096313,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9544681310653688,0.5938815474510193,0.5638332366943359,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8531374931335449,0.431975781917572,0.3038697838783264,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7785359025001526,0.3243967890739441,0.3108776211738586,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6846315860748291,0.2179829478263855,0.9994331002235411,284.8722229003906,284.95001220703125,300.3360290527344,287.4756164550781,298.24688720703125,297.25927734375,284.8710327148437,1.0,0.5963373184204102,0.4305896461009979,0.4305896461009979,1.0,1.0,-3.088215112686157,0.9931023716926576,2.0951128005981445,0.29812753200531,0.8979499936103821,0.8979499936103821,0.0,178.4963836669922,187.0,41892.76953125,0.0,2617.410400390625,1.0,280.6578674316406,283.4059143066406,290.5136108398437,293.2041931152344,293.1499938964844,293.1499938964844,280.95001220703125,36070.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851659536361694,1.0,0.0,0.0,3.6471683979034415,3.647192239761353,8.875746857484046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.4111328125,0.0,1530.5511474609375,1895.4371337890625,0.0,4173.4638671875,0.7482827305793762,1.0,0.0,3.0,1.0,0.0
12146580,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8519893288612366,0.4342893362045288,0.3934284448623657,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9513018131256104,0.5954254269599915,0.5649613738059998,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8523984551429749,0.4359882473945617,0.3064539432525635,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7763468027114868,0.3254861533641815,0.3117667138576507,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.6824476718902588,0.2185379266738891,1.001600742340088,285.0756530761719,284.95001220703125,300.32183837890625,287.4715881347656,298.2440490722656,297.2635803222656,285.0774841308594,1.0,0.5989881157875061,0.4299039244651794,0.4299039244651794,1.0,1.0,-3.0957515239715576,0.994212806224823,2.10153865814209,0.2974305748939514,0.901251494884491,0.901251494884491,0.0,181.413330078125,190.0,41228.359375,0.0,2647.475830078125,1.0,280.942138671875,283.6378173828125,290.4380798339844,293.0277099609375,293.1499938964844,293.1499938964844,280.6499938964844,35900.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974650263786316,1.0,0.0,0.0,3.6506175994873047,3.650641679763794,8.892543519323226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.36181640625,0.0,1533.1107177734375,1895.4371337890625,0.0,4082.0498046875,0.7488260865211487,1.0,0.0,3.0,1.0,0.0
12146640,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8519893288612366,0.4342893362045288,0.3934284448623657,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9513018131256104,0.5954254269599915,0.5649613738059998,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8523984551429749,0.4359882473945617,0.3064539432525635,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7763468027114868,0.3254861533641815,0.3117667138576507,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.6824476718902588,0.2185379266738891,1.001600742340088,285.0756530761719,284.95001220703125,300.32183837890625,287.4715881347656,298.2440490722656,297.2635803222656,285.0774841308594,1.0,0.5989881157875061,0.4299039244651794,0.4299039244651794,1.0,1.0,-3.0957515239715576,0.994212806224823,2.10153865814209,0.2974305748939514,0.901251494884491,0.901251494884491,0.0,181.413330078125,190.0,41228.359375,0.0,2647.475830078125,1.0,280.942138671875,283.6378173828125,290.4380798339844,293.0277099609375,293.1499938964844,293.1499938964844,280.6499938964844,35900.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974650263786316,1.0,0.0,0.0,3.6506175994873047,3.650641679763794,8.892543519323226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.36181640625,0.0,1533.1107177734375,1895.4371337890625,0.0,4082.0498046875,0.7488260865211487,1.0,0.0,3.0,1.0,0.0
12146700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8508111238479614,0.4339379370212555,0.3934715390205383,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.950298547744751,0.5959794521331787,0.5658197999000549,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8525114059448242,0.43780118227005,0.3079287111759186,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7757171988487244,0.3259342610836029,0.3123908936977386,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6818062663078308,0.21877421438694,1.0033535957336426,284.92828369140625,284.95001220703125,300.314697265625,287.4737243652344,298.24139404296875,297.2639465332031,284.91949462890625,1.0,0.6004403829574585,0.429561048746109,0.429561048746109,1.0,1.0,-3.101471185684204,0.9954798817634584,2.10599136352539,0.297474056482315,0.8997011184692383,0.8997011184692383,0.0,182.6967163085937,190.0,41923.33203125,0.0,2665.44873046875,1.0,280.6986389160156,283.4620666503906,290.5102233886719,293.2379150390625,293.1499938964844,293.1499938964844,280.6499938964844,35977.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819233417510986,1.0,0.0,0.0,3.651381254196167,3.651405334472656,8.896263921087666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.029296875,0.0,1534.53369140625,1895.4371337890625,0.0,4145.41943359375,0.7489550113677979,1.0,0.0,3.0,1.0,0.0
12146760,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8484187722206116,0.4330120384693146,0.3928908109664917,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9478915333747864,0.5959348082542419,0.5660573244094849,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8514928817749023,0.4391555786132812,0.3090326189994812,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7740508317947388,0.3260330855846405,0.3126794695854187,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6802111268043518,0.2187500745058059,1.004039287567139,284.8795471191406,284.95001220703125,300.3074951171875,287.478515625,298.2348022460937,297.2590026855469,284.87841796875,1.0,0.601736307144165,0.4291316568851471,0.4291316568851471,1.0,1.0,-3.1035637855529785,0.9951945543289183,2.1083691120147705,0.2967977523803711,0.8986917734146118,0.8986917734146118,0.0,184.541748046875,178.0,42019.65625,0.0,2679.322998046875,1.0,280.6578063964844,283.4125366210937,290.51434326171875,293.2123107910156,293.1499938964844,293.1499938964844,280.95001220703125,36050.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985893726348877,1.0,0.0,0.0,3.6493113040924072,3.649335145950317,8.886179898581759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.0478515625,0.0,1532.7783203125,1895.4371337890625,0.0,4179.740234375,0.7486580014228821,1.0,0.0,3.0,1.0,0.0
12146820,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8519776463508606,0.4327998161315918,0.3920736014842987,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9535349607467652,0.5972447395324707,0.5666751861572266,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8577930927276611,0.4431275427341461,0.3113812506198883,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7784468531608582,0.3270100355148315,0.3131861090660095,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.6839954853057861,0.2192217260599136,1.0045675039291382,285.0817565917969,284.95001220703125,300.29296875,287.4955749511719,298.2307434082031,297.2625732421875,285.0833740234375,1.0,0.5999094247817993,0.4282728433609009,0.4282728433609009,1.0,1.0,-3.107384443283081,0.9944722056388856,2.11291241645813,0.2951209843158722,0.9020790457725524,0.9020790457725524,0.0,181.0808258056641,166.0,41325.71875,0.0,2668.51171875,1.0,280.942138671875,283.6424255371094,290.4546813964844,293.0465087890625,293.1499938964844,293.1499938964844,280.6499938964844,35886.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737048149108888,1.0,0.0,0.0,3.653450965881348,3.653475046157837,8.906352491067082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.7529296875,0.0,1536.1605224609375,1895.4371337890625,0.0,4073.765869140625,0.7493314743041992,1.0,0.0,3.0,1.0,0.0
12146880,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8519776463508606,0.4327998161315918,0.3920736014842987,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9535349607467652,0.5972447395324707,0.5666751861572266,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8577930927276611,0.4431275427341461,0.3113812506198883,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7784468531608582,0.3270100355148315,0.3131861090660095,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.6839954853057861,0.2192217260599136,1.0045675039291382,285.0817565917969,284.95001220703125,300.29296875,287.4955749511719,298.2307434082031,297.2625732421875,285.0833740234375,1.0,0.5999094247817993,0.4282728433609009,0.4282728433609009,1.0,1.0,-3.107384443283081,0.9944722056388856,2.11291241645813,0.2951209843158722,0.9020790457725524,0.9020790457725524,0.0,181.0808258056641,166.0,41325.71875,0.0,2668.51171875,1.0,280.942138671875,283.6424255371094,290.4546813964844,293.0465087890625,293.1499938964844,293.1499938964844,280.6499938964844,35886.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737048149108888,1.0,0.0,0.0,3.653450965881348,3.653475046157837,8.906352491067082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.7529296875,0.0,1536.1605224609375,1895.4371337890625,0.0,4073.765869140625,0.7493314743041992,1.0,0.0,3.0,1.0,0.0
12146940,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8603896498680115,0.4315690398216247,0.3911713659763336,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9647536277770996,0.597632884979248,0.5672312378883362,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.869166910648346,0.4463261067867279,0.3136731386184692,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7875131368637085,0.3275407254695892,0.3136597275733948,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6920424699783325,0.2194378226995468,1.0050160884857178,284.8839416503906,284.95001220703125,300.2782287597656,287.5219116210937,298.2212829589844,297.2584228515625,284.8826904296875,1.0,0.596064031124115,0.4274140298366546,0.4274140298366546,1.0,1.0,-3.110844612121582,0.993591010570526,2.117253541946411,0.2935932278633117,0.8995594382286072,0.8995594382286072,0.0,173.82913208007812,154.0,42090.07421875,0.0,2636.827392578125,1.0,280.6578369140625,283.4148254394531,290.5511474609375,293.2489929199219,293.1499938964844,293.1499938964844,280.95001220703125,36040.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836006760597228,1.0,0.0,0.0,3.652578353881836,3.652602434158325,8.902097761165351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.8759765625,0.0,1536.341796875,1895.4371337890625,0.0,4159.94287109375,0.7492455244064331,1.0,0.0,3.0,1.0,0.0
12147000,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8603896498680115,0.4315690398216247,0.3911713659763336,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9647536277770996,0.597632884979248,0.5672312378883362,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.869166910648346,0.4463261067867279,0.3136731386184692,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7875131368637085,0.3275407254695892,0.3136597275733948,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6920424699783325,0.2194378226995468,1.0050160884857178,284.8839416503906,284.95001220703125,300.2782287597656,287.5219116210937,298.2212829589844,297.2584228515625,284.8826904296875,1.0,0.596064031124115,0.4274140298366546,0.4274140298366546,1.0,1.0,-3.110844612121582,0.993591010570526,2.117253541946411,0.2935932278633117,0.8995594382286072,0.8995594382286072,0.0,173.82913208007812,154.0,42090.07421875,0.0,2636.827392578125,1.0,280.6578369140625,283.4148254394531,290.5511474609375,293.2489929199219,293.1499938964844,293.1499938964844,280.95001220703125,36040.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836006760597228,1.0,0.0,0.0,3.652578353881836,3.652602434158325,8.902097761165351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.8759765625,0.0,1536.341796875,1895.4371337890625,0.0,4159.94287109375,0.7492455244064331,1.0,0.0,3.0,1.0,0.0
12147060,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8726273775100708,0.4314298331737518,0.3902028799057007,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9788565039634703,0.5988689661026001,0.5675451159477234,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8845857977867126,0.4503781497478485,0.3159011602401733,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7999812960624695,0.3285525143146515,0.3139615058898926,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7030549049377441,0.2199674844741821,1.0046703815460205,285.08172607421875,284.95001220703125,300.2633361816406,287.5566711425781,298.2178649902344,297.2627258300781,285.0832824707031,1.0,0.5908401012420654,0.4266903698444366,0.4266903698444366,1.0,1.0,-3.1126725673675537,0.9924476742744446,2.120224952697754,0.2918904423713684,0.9029037356376648,0.9029037356376648,0.0,164.41299438476562,142.0,41357.87109375,0.0,2590.41748046875,1.0,280.94219970703125,283.6420593261719,290.510498046875,293.10040283203125,293.1499938964844,293.1499938964844,280.6499938964844,35883.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703632593154908,1.0,0.0,0.0,3.656856060028076,3.656880140304565,8.922961569624022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.00927734375,0.0,1539.93603515625,1895.4371337890625,0.0,4044.407470703125,0.7499487996101379,1.0,0.0,3.0,1.0,0.0
12147120,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8726273775100708,0.4314298331737518,0.3902028799057007,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9788565039634703,0.5988689661026001,0.5675451159477234,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8845857977867126,0.4503781497478485,0.3159011602401733,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7999812960624695,0.3285525143146515,0.3139615058898926,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7030549049377441,0.2199674844741821,1.0046703815460205,285.08172607421875,284.95001220703125,300.2633361816406,287.5566711425781,298.2178649902344,297.2627258300781,285.0832824707031,1.0,0.5908401012420654,0.4266903698444366,0.4266903698444366,1.0,1.0,-3.1126725673675537,0.9924476742744446,2.120224952697754,0.2918904423713684,0.9029037356376648,0.9029037356376648,0.0,164.41299438476562,142.0,41357.87109375,0.0,2590.41748046875,1.0,280.94219970703125,283.6420593261719,290.510498046875,293.10040283203125,293.1499938964844,293.1499938964844,280.6499938964844,35883.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703632593154908,1.0,0.0,0.0,3.656856060028076,3.656880140304565,8.922961569624022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.00927734375,0.0,1539.93603515625,1895.4371337890625,0.0,4044.407470703125,0.7499487996101379,1.0,0.0,3.0,1.0,0.0
12147180,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8884727954864502,0.4303009212017059,0.3892594575881958,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9941453337669371,0.5992182493209839,0.5679256916046143,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9037486910820008,0.4536669552326202,0.3181590735912323,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8152230978012085,0.3291371762752533,0.3143535554409027,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.716498613357544,0.2202578037977218,1.0048311948776243,284.8890991210937,284.95001220703125,300.24822998046875,287.5989990234375,298.2091979980469,297.25946044921875,284.88787841796875,1.0,0.5850648283958435,0.4259667098522186,0.4259667098522186,1.0,1.0,-3.115386247634888,0.9916183352470398,2.123767852783203,0.2905605733394623,0.900484025478363,0.900484025478363,0.0,153.94003295898438,130.0,42158.4140625,0.0,2540.02392578125,1.0,280.65777587890625,283.4164428710937,290.625244140625,293.3228759765625,293.1499938964844,293.1499938964844,280.3500061035156,36034.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796360731124878,1.0,0.0,0.0,3.656219005584717,3.656243085861206,8.919853371480713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.82373046875,0.0,1540.3536376953125,1895.4371337890625,0.0,4125.55908203125,0.7499040961265564,1.0,0.0,3.0,1.0,0.0
12147240,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8884727954864502,0.4303009212017059,0.3892594575881958,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9941453337669371,0.5992182493209839,0.5679256916046143,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9037486910820008,0.4536669552326202,0.3181590735912323,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8152230978012085,0.3291371762752533,0.3143535554409027,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.716498613357544,0.2202578037977218,1.0048311948776243,284.8890991210937,284.95001220703125,300.24822998046875,287.5989990234375,298.2091979980469,297.25946044921875,284.88787841796875,1.0,0.5850648283958435,0.4259667098522186,0.4259667098522186,1.0,1.0,-3.115386247634888,0.9916183352470398,2.123767852783203,0.2905605733394623,0.900484025478363,0.900484025478363,0.0,153.94003295898438,130.0,42158.4140625,0.0,2540.02392578125,1.0,280.65777587890625,283.4164428710937,290.625244140625,293.3228759765625,293.1499938964844,293.1499938964844,280.3500061035156,36034.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796360731124878,1.0,0.0,0.0,3.656219005584717,3.656243085861206,8.919853371480713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.82373046875,0.0,1540.3536376953125,1895.4371337890625,0.0,4125.55908203125,0.7499040961265564,1.0,0.0,3.0,1.0,0.0
12147300,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.8957638144493103,0.4292440712451935,0.3883053958415985,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432861328125,0.9990000128746032,0.5988543033599854,0.5660632848739624,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.913297712802887,0.4548910856246948,0.3189822733402252,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.8219110369682312,0.3290939331054687,0.314247578382492,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.7222743034362793,0.2201446592807769,1.0038913488388062,284.74420166015625,284.95001220703125,300.2406311035156,287.6227111816406,298.2018737792969,297.2538146972656,284.7357482910156,1.0,0.5817310810089111,0.4256048798561096,0.4256048798561096,1.0,1.0,-3.111679077148437,0.989323616027832,2.122355461120605,0.2893264591693878,0.8977083563804626,0.8977083563804626,0.0,149.16763305664062,130.0,42954.69921875,0.0,2507.60546875,1.0,280.40106201171875,283.2311096191406,290.6833801269531,293.49322509765625,293.1499938964844,293.1499938964844,280.3500061035156,36147.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875189661979676,1.0,0.0,0.0,3.6525588035583496,3.652582883834839,8.902003401090042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.9150390625,0.0,1537.1209716796875,1895.4371337890625,0.0,4193.73095703125,0.7492735385894775,1.0,0.0,3.0,1.0,0.0
12147360,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.9003700613975525,0.4279382824897766,0.387081503868103,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.9990000128746032,0.598782479763031,0.5565920472145081,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68804931640625,0.9203514456748962,0.4558854401111603,0.3196273744106293,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.8263115286827087,0.3288376927375793,0.3139564394950866,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.7259861826896667,0.2198466360569,1.0023043155670166,284.68804931640625,284.95001220703125,300.23297119140625,287.64801025390625,298.1934814453125,297.2472229003906,284.6858825683594,1.0,0.5776511430740356,0.4252770841121673,0.4252770841121673,1.0,1.0,-3.097404956817627,0.9832253456115724,2.1141796112060547,0.2865441143512726,0.8953566551208496,0.8953566551208496,0.0,145.54214477539062,118.0,42892.59765625,0.0,2461.19482421875,1.0,280.35821533203125,283.173828125,290.6843566894531,293.447998046875,293.1499938964844,293.1499938964844,280.6499938964844,36243.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902523756027222,1.0,0.0,0.0,3.645948886871338,3.645972967147827,8.869812404554978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.17919921875,0.0,1530.4833984375,1895.4371337890625,0.0,4217.1845703125,0.7481621503829956,1.0,0.0,3.0,1.0,0.0
12147420,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9138596057891846,0.4270742237567901,0.3855416178703308,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9990000128746032,0.6029797792434692,0.5319162011146545,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9387725591659546,0.4592855274677276,0.3214576840400696,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8378852605819702,0.3292108178138733,0.3137367069721222,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7356826066970825,0.2198332101106643,0.999961256980896,284.84375,284.95001220703125,300.2174987792969,287.702880859375,298.1910400390625,297.2552795410156,284.8439636230469,1.0,0.5682740211486816,0.4246214628219604,0.4246214628219604,1.0,1.0,-3.06502652168274,0.9696532487869264,2.0953733921051025,0.2801671922206878,0.8952423334121704,0.8952423334121704,0.0,137.04891967773438,106.0,41647.6953125,0.0,2356.07861328125,1.0,280.64215087890625,283.37603759765625,290.6402282714844,293.2603759765625,293.1499938964844,293.1499938964844,280.95001220703125,36143.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734479784965516,1.0,0.0,0.0,3.638571262359619,3.638595104217529,8.833952165332448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.2783203125,0.0,1521.560302734375,1895.4371337890625,0.0,4071.513916015625,0.7467818260192871,1.0,0.0,3.0,1.0,0.0
12147480,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9138596057891846,0.4270742237567901,0.3855416178703308,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9990000128746032,0.6029797792434692,0.5319162011146545,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9387725591659546,0.4592855274677276,0.3214576840400696,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8378852605819702,0.3292108178138733,0.3137367069721222,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7356826066970825,0.2198332101106643,0.999961256980896,284.84375,284.95001220703125,300.2174987792969,287.702880859375,298.1910400390625,297.2552795410156,284.8439636230469,1.0,0.5682740211486816,0.4246214628219604,0.4246214628219604,1.0,1.0,-3.06502652168274,0.9696532487869264,2.0953733921051025,0.2801671922206878,0.8952423334121704,0.8952423334121704,0.0,137.04891967773438,106.0,41647.6953125,0.0,2356.07861328125,1.0,280.64215087890625,283.37603759765625,290.6402282714844,293.2603759765625,293.1499938964844,293.1499938964844,280.95001220703125,36143.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734479784965516,1.0,0.0,0.0,3.638571262359619,3.638595104217529,8.833952165332448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.2783203125,0.0,1521.560302734375,1895.4371337890625,0.0,4071.513916015625,0.7467818260192871,1.0,0.0,3.0,1.0,0.0
12147540,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9354851245880128,0.4275757074356079,0.3854333162307739,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.612346887588501,0.5005854368209839,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.962859034538269,0.4638878107070923,0.3242313265800476,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8549246191978455,0.3305494785308838,0.3144613206386566,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7500766515731812,0.2205834686756134,1.000895619392395,285.0226745605469,284.95001220703125,300.20184326171875,287.7627258300781,298.21002197265625,297.2946472167969,285.02276611328125,1.0,0.5579356551170349,0.4239658415317535,0.4239658415317535,1.0,1.0,-3.032560110092163,0.9560539722442628,2.0765061378479004,0.2737786769866943,0.8977023363113403,0.8977023363113403,0.0,127.0983657836914,124.0,40478.5703125,0.0,2245.331298828125,1.0,280.941650390625,283.5975646972656,290.67724609375,293.2025451660156,293.1499938964844,293.1499938964844,281.25,35969.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527894854545592,1.0,0.0,0.0,3.639238595962525,3.6392624378204346,8.837193377075891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.73486328125,0.0,1521.0042724609375,1895.4371337890625,0.0,3888.056640625,0.7467986345291138,1.0,0.0,3.0,1.0,0.0
12147600,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9354851245880128,0.4275757074356079,0.3854333162307739,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.612346887588501,0.5005854368209839,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.962859034538269,0.4638878107070923,0.3242313265800476,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8549246191978455,0.3305494785308838,0.3144613206386566,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7500766515731812,0.2205834686756134,1.000895619392395,285.0226745605469,284.95001220703125,300.20184326171875,287.7627258300781,298.21002197265625,297.2946472167969,285.02276611328125,1.0,0.5579356551170349,0.4239658415317535,0.4239658415317535,1.0,1.0,-3.032560110092163,0.9560539722442628,2.0765061378479004,0.2737786769866943,0.8977023363113403,0.8977023363113403,0.0,127.0983657836914,124.0,40478.5703125,0.0,2245.331298828125,1.0,280.941650390625,283.5975646972656,290.67724609375,293.2025451660156,293.1499938964844,293.1499938964844,281.25,35969.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527894854545592,1.0,0.0,0.0,3.639238595962525,3.6392624378204346,8.837193377075891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.73486328125,0.0,1521.0042724609375,1895.4371337890625,0.0,3888.056640625,0.7467986345291138,1.0,0.0,3.0,1.0,0.0
12147660,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.941423237323761,0.4282713532447815,0.3857894837856293,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9990000128746032,0.6186811327934265,0.4928595721721649,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.9697411060333252,0.4668635427951813,0.326099544763565,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8600146174430847,0.3316447138786316,0.3152685761451721,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.7544272541999817,0.221345454454422,1.0032918453216553,285.2018127441406,284.95001220703125,300.1929931640625,287.798095703125,298.2297058105469,297.327392578125,285.2100830078125,1.0,0.5569229125976562,0.4240385890007019,0.4240385890007019,1.0,1.0,-3.0297553539276123,0.95517498254776,2.074580430984497,0.2729980647563934,0.9012603163719176,0.9012603163719176,0.0,124.90747833251952,124.0,39822.59375,0.0,2229.015869140625,1.0,281.2086181640625,283.8035888671875,290.6911315917969,293.1180419921875,293.1499938964844,293.1499938964844,281.25,35819.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396105408668518,1.0,0.0,0.0,3.64410400390625,3.64412784576416,8.860838534019422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.9580078125,0.0,1525.2703857421875,1895.4371337890625,0.0,3768.90283203125,0.7476257681846619,1.0,0.0,3.0,1.0,0.0
