time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147720,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.9429484009742736,0.4289968013763428,0.3864070773124695,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.9990000128746032,0.6232472062110901,0.4915503561496734,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.9722150564193726,0.4693772196769714,0.3278118669986725,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.8615837693214417,0.3326613306999206,0.3161728084087372,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502136230469,0.7558330297470093,0.2221042811870575,1.0063776969909668,285.2513732910156,284.95001220703125,300.1860046386719,287.8266906738281,298.2445373535156,297.3516540527344,285.2536315917969,1.0,0.5578715205192566,0.4240957498550415,0.4240957498550415,1.0,1.0,-3.0357649326324463,0.9575466513633728,2.0782182216644287,0.2738395035266876,0.9035756587982178,0.9035756587982178,0.0,124.79212951660156,142.0,39883.7734375,0.0,2239.1748046875,1.0,281.2417297363281,283.8490600585937,290.753173828125,293.2232971191406,293.1499938964844,293.1499938964844,280.95001220703125,35730.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348357915878296,1.0,0.0,0.0,3.650604963302612,3.6506290435791016,8.892481559996668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.52294921875,0.0,1531.8277587890625,1895.4371337890625,0.0,3725.38525390625,0.7487211227416992,1.0,0.0,3.0,1.0,0.0
12147780,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9347913265228271,0.4285647273063659,0.3867413103580475,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.6291669607162476,0.5032482147216797,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9679113030433656,0.4733757078647613,0.3310625255107879,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8563739657402039,0.3338510692119598,0.3177792429924011,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7515926361083984,0.2230876386165619,1.012568712234497,285.0648803710937,284.95001220703125,300.1700134277344,287.8939819335937,298.2520751953125,297.3678283691406,285.064453125,1.0,0.5644627213478088,0.4242256879806518,0.4242256879806518,1.0,1.0,-3.063495397567749,0.9681069850921632,2.095388412475586,0.2779771983623504,0.9035525321960448,0.9035525321960448,0.0,129.0005340576172,160.0,40890.24609375,0.0,2311.254638671875,1.0,280.957763671875,283.63104248046875,290.9311828613281,293.537353515625,293.1499938964844,293.1499938964844,280.6499938964844,35846.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471482038497924,1.0,0.0,0.0,3.658535718917847,3.658559799194336,8.931160095926316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.43798828125,0.0,1541.537109375,1895.4371337890625,0.0,3837.235107421875,0.7502104640007019,1.0,0.0,3.0,1.0,0.0
12147840,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9347913265228271,0.4285647273063659,0.3867413103580475,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.6291669607162476,0.5032482147216797,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9679113030433656,0.4733757078647613,0.3310625255107879,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8563739657402039,0.3338510692119598,0.3177792429924011,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7515926361083984,0.2230876386165619,1.012568712234497,285.0648803710937,284.95001220703125,300.1700134277344,287.8939819335937,298.2520751953125,297.3678283691406,285.064453125,1.0,0.5644627213478088,0.4242256879806518,0.4242256879806518,1.0,1.0,-3.063495397567749,0.9681069850921632,2.095388412475586,0.2779771983623504,0.9035525321960448,0.9035525321960448,0.0,129.0005340576172,160.0,40890.24609375,0.0,2311.254638671875,1.0,280.957763671875,283.63104248046875,290.9311828613281,293.537353515625,293.1499938964844,293.1499938964844,280.6499938964844,35846.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471482038497924,1.0,0.0,0.0,3.658535718917847,3.658559799194336,8.931160095926316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.43798828125,0.0,1541.537109375,1895.4371337890625,0.0,3837.235107421875,0.7502104640007019,1.0,0.0,3.0,1.0,0.0
12147900,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.925643265247345,0.4277141690254211,0.3862951993942261,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.6297335028648376,0.5155366659164429,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9612415432929992,0.4748182594776153,0.3322899043560028,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.850048303604126,0.3339880704879761,0.3181856870651245,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7462299466133118,0.2231994569301605,1.0142911672592163,284.92657470703125,284.95001220703125,300.16192626953125,287.9286193847656,298.2445678710937,297.3592224121094,284.9198303222656,1.0,0.5694568157196045,0.4242906272411346,0.4242906272411346,1.0,1.0,-3.0817618370056152,0.9750012159347534,2.106760740280152,0.2807067036628723,0.9020460844039916,0.9020460844039916,0.0,133.0795440673828,160.0,41872.06640625,0.0,2366.264404296875,1.0,280.7009582519531,283.45281982421875,291.0066833496094,293.7367248535156,293.1499938964844,293.1499938964844,280.6499938964844,35945.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571360349655152,1.0,0.0,0.0,3.6595876216888414,3.659611701965332,8.936296467254579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.92724609375,0.0,1543.4508056640625,1895.4371337890625,0.0,3927.015625,0.7504293322563171,1.0,0.0,3.0,1.0,0.0
12147960,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9144423604011536,0.4266609251499176,0.3855441510677337,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.6288356781005859,0.5310252904891968,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.95220285654068,0.4760629534721374,0.3333044052124023,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8421953916549683,0.3339217007160187,0.3183538019657135,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7394900918006897,0.2231029272079467,1.0150246620178225,284.8946533203125,284.95001220703125,300.15380859375,287.9637451171875,298.2301330566406,297.3420104980469,284.8949584960937,1.0,0.5752578377723694,0.4237925410270691,0.4237925410270691,1.0,1.0,-3.101778984069824,0.9812025427818298,2.1205763816833496,0.2823691964149475,0.9013087153434752,0.9013087153434752,0.0,138.2216339111328,178.0,42175.39453125,0.0,2430.810791015625,1.0,280.6582336425781,283.41461181640625,291.0206604003906,293.7232666015625,293.1499938964844,293.1499938964844,280.3500061035156,36012.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620891213417052,1.0,0.0,0.0,3.658437490463257,3.658461570739746,8.930680337471131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.390625,0.0,1542.6685791015625,1895.4371337890625,0.0,3971.1865234375,0.7502957582473755,1.0,0.0,3.0,1.0,0.0
12148020,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8917428255081177,0.4243114590644836,0.3839254677295685,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.9990000128746032,0.6233006119728088,0.5677446722984314,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.930347502231598,0.4782681763172149,0.3352110981941223,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8248682618141174,0.3334678113460541,0.3184510767459869,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7243536710739136,0.2225109487771988,1.0149856805801392,284.7402038574219,284.95001220703125,300.1374206542969,288.03515625,298.1900329589844,297.2913818359375,284.7408447265625,1.0,0.588631272315979,0.4227963984012604,0.4227963984012604,1.0,1.0,-3.146336317062378,0.9950096607208252,2.1513266563415527,0.2861180305480957,0.8971481323242188,0.8971481323242188,0.0,150.82958984375,181.0,43544.55078125,0.0,2583.53564453125,1.0,280.3581848144531,283.2097473144531,291.087646484375,293.8778076171875,293.1499938964844,293.1499938964844,280.6499938964844,36188.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975387692451477,1.0,0.0,0.0,3.650322198867798,3.650346279144287,8.89110424395767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.86669921875,0.0,1534.93994140625,1895.4371337890625,0.0,4088.503173828125,0.7489306330680847,1.0,0.0,3.0,1.0,0.0
12148080,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8917428255081177,0.4243114590644836,0.3839254677295685,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.9990000128746032,0.6233006119728088,0.5677446722984314,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.930347502231598,0.4782681763172149,0.3352110981941223,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8248682618141174,0.3334678113460541,0.3184510767459869,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7243536710739136,0.2225109487771988,1.0149856805801392,284.7402038574219,284.95001220703125,300.1374206542969,288.03515625,298.1900329589844,297.2913818359375,284.7408447265625,1.0,0.588631272315979,0.4227963984012604,0.4227963984012604,1.0,1.0,-3.146336317062378,0.9950096607208252,2.1513266563415527,0.2861180305480957,0.8971481323242188,0.8971481323242188,0.0,150.82958984375,181.0,43544.55078125,0.0,2583.53564453125,1.0,280.3581848144531,283.2097473144531,291.087646484375,293.8778076171875,293.1499938964844,293.1499938964844,280.6499938964844,36188.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975387692451477,1.0,0.0,0.0,3.650322198867798,3.650346279144287,8.89110424395767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.86669921875,0.0,1534.93994140625,1895.4371337890625,0.0,4088.503173828125,0.7489306330680847,1.0,0.0,3.0,1.0,0.0
12148140,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8749344944953918,0.4237348139286041,0.3832476437091827,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9945755004882812,0.6169089078903198,0.5859361886978149,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9137269854545592,0.4819570481777191,0.3376980721950531,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.811268150806427,0.3338914215564728,0.3189197778701782,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7120075225830078,0.2223938107490539,1.0153156518936155,284.9502868652344,284.95001220703125,300.1208190917969,288.107421875,298.1625671386719,297.2602844238281,284.9521484375,1.0,0.5980042815208435,0.4218002259731293,0.4218002259731293,1.0,1.0,-3.172989845275879,1.0021753311157229,2.170814275741577,0.287415862083435,0.8988484740257263,0.8988484740257263,0.0,161.771728515625,184.0,42939.59765625,0.0,2693.862060546875,1.0,280.6421813964844,283.4515075683594,291.0694885253906,293.7555236816406,293.1499938964844,293.1499938964844,280.95001220703125,36032.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633841514587402,1.0,0.0,0.0,3.6478121280670166,3.647835969924927,8.878880066731654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.15576171875,0.0,1530.98046875,1895.4371337890625,0.0,3982.694580078125,0.7483986020088196,1.0,0.0,3.0,1.0,0.0
12148200,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8749344944953918,0.4237348139286041,0.3832476437091827,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9945755004882812,0.6169089078903198,0.5859361886978149,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9137269854545592,0.4819570481777191,0.3376980721950531,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.811268150806427,0.3338914215564728,0.3189197778701782,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7120075225830078,0.2223938107490539,1.0153156518936155,284.9502868652344,284.95001220703125,300.1208190917969,288.107421875,298.1625671386719,297.2602844238281,284.9521484375,1.0,0.5980042815208435,0.4218002259731293,0.4218002259731293,1.0,1.0,-3.172989845275879,1.0021753311157229,2.170814275741577,0.287415862083435,0.8988484740257263,0.8988484740257263,0.0,161.771728515625,184.0,42939.59765625,0.0,2693.862060546875,1.0,280.6421813964844,283.4515075683594,291.0694885253906,293.7555236816406,293.1499938964844,293.1499938964844,280.95001220703125,36032.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633841514587402,1.0,0.0,0.0,3.6478121280670166,3.647835969924927,8.878880066731654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.15576171875,0.0,1530.98046875,1895.4371337890625,0.0,3982.694580078125,0.7483986020088196,1.0,0.0,3.0,1.0,0.0
12148260,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.8624944686889648,0.4244348406791687,0.3839944899082184,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9814359545707704,0.61519455909729,0.5835239291191101,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.9023845791816713,0.486831396818161,0.3411737382411957,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.8003438711166382,0.3352740406990051,0.3203771114349365,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.7019144892692566,0.2230664044618606,1.019154071807861,285.1571655273437,284.95001220703125,300.10406494140625,288.17974853515625,298.1571655273437,297.2640991210937,285.1590881347656,1.0,0.6040163040161133,0.4204305112361908,0.4204305112361908,1.0,1.0,-3.179924488067627,1.0011625289916992,2.178761959075928,0.2851294875144958,0.9033103585243224,0.9033103585243224,0.0,171.0583953857422,187.0,42140.59375,0.0,2759.548095703125,1.0,280.9418029785156,283.6936950683594,291.12384033203125,293.744384765625,293.1499938964844,293.1499938964844,280.6499938964844,35825.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488193988800048,1.0,0.0,0.0,3.655051469802856,3.6550755500793457,8.91415766091086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.15380859375,0.0,1537.4891357421875,1895.4371337890625,0.0,3852.320068359375,0.7495876550674438,1.0,0.0,3.0,1.0,0.0
12148320,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.8624944686889648,0.4244348406791687,0.3839944899082184,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9814359545707704,0.61519455909729,0.5835239291191101,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.9023845791816713,0.486831396818161,0.3411737382411957,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.8003438711166382,0.3352740406990051,0.3203771114349365,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.7019144892692566,0.2230664044618606,1.019154071807861,285.1571655273437,284.95001220703125,300.10406494140625,288.17974853515625,298.1571655273437,297.2640991210937,285.1590881347656,1.0,0.6040163040161133,0.4204305112361908,0.4204305112361908,1.0,1.0,-3.179924488067627,1.0011625289916992,2.178761959075928,0.2851294875144958,0.9033103585243224,0.9033103585243224,0.0,171.0583953857422,187.0,42140.59375,0.0,2759.548095703125,1.0,280.9418029785156,283.6936950683594,291.12384033203125,293.744384765625,293.1499938964844,293.1499938964844,280.6499938964844,35825.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488193988800048,1.0,0.0,0.0,3.655051469802856,3.6550755500793457,8.91415766091086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.15380859375,0.0,1537.4891357421875,1895.4371337890625,0.0,3852.320068359375,0.7495876550674438,1.0,0.0,3.0,1.0,0.0
12148380,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8545565009117126,0.4236131906509399,0.3839989602565765,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9727188944816588,0.6140998601913452,0.5829333662986755,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8964012861251831,0.490444004535675,0.344192773103714,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7936579585075378,0.3359709680080414,0.3215715587139129,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6957702040672302,0.2233717739582061,1.0226061344146729,284.9942932128906,284.95001220703125,300.0871276855469,288.2513427734375,298.147216796875,297.2614440917969,284.993408203125,1.0,0.6086487174034119,0.4190607964992523,0.4190607964992523,1.0,1.0,-3.188447952270508,1.0006824731826782,2.187765598297119,0.282838374376297,0.9025601744651794,0.9025601744651794,0.0,177.5051727294922,190.0,43199.19921875,0.0,2811.938720703125,1.0,280.6577453613281,283.48193359375,291.28814697265625,294.0439758300781,293.1499938964844,293.1499938964844,280.3500061035156,35930.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605989456176758,1.0,0.0,0.0,3.659080743789673,3.659104824066162,8.93382093636319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.763671875,0.0,1542.771728515625,1895.4371337890625,0.0,3957.923095703125,0.7503624558448792,1.0,0.0,3.0,1.0,0.0
12148440,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8545565009117126,0.4236131906509399,0.3839989602565765,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9727188944816588,0.6140998601913452,0.5829333662986755,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8964012861251831,0.490444004535675,0.344192773103714,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7936579585075378,0.3359709680080414,0.3215715587139129,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6957702040672302,0.2233717739582061,1.0226061344146729,284.9942932128906,284.95001220703125,300.0871276855469,288.2513427734375,298.147216796875,297.2614440917969,284.993408203125,1.0,0.6086487174034119,0.4190607964992523,0.4190607964992523,1.0,1.0,-3.188447952270508,1.0006824731826782,2.187765598297119,0.282838374376297,0.9025601744651794,0.9025601744651794,0.0,177.5051727294922,190.0,43199.19921875,0.0,2811.938720703125,1.0,280.6577453613281,283.48193359375,291.28814697265625,294.0439758300781,293.1499938964844,293.1499938964844,280.3500061035156,35930.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605989456176758,1.0,0.0,0.0,3.659080743789673,3.659104824066162,8.93382093636319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.763671875,0.0,1542.771728515625,1895.4371337890625,0.0,3957.923095703125,0.7503624558448792,1.0,0.0,3.0,1.0,0.0
12148500,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8504437208175659,0.4226240813732147,0.3834163844585418,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9682038426399232,0.613198459148407,0.5823569297790527,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8932840824127197,0.4917356669902801,0.3453069031238556,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7901981472969055,0.3359178900718689,0.3217784464359283,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6925613284111023,0.2232213765382766,1.0229979753494265,284.85333251953125,284.95001220703125,300.0785827636719,288.2865905761719,298.13916015625,297.2558898925781,284.845703125,1.0,0.6103990077972412,0.4183759391307831,0.4183759391307831,1.0,1.0,-3.1891191005706787,0.9991322159767152,2.1899867057800293,0.2811730802059173,0.9005491733551025,0.9005491733551025,0.0,180.5464324951172,190.0,44069.45703125,0.0,2829.869140625,1.0,280.4009704589844,283.2987976074219,291.3592224121094,294.2358703613281,293.1499938964844,293.1499938964844,280.3500061035156,36031.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697885513305664,1.0,0.0,0.0,3.65816593170166,3.658190011978149,8.929354748943297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.3603515625,0.0,1542.5069580078125,1895.4371337890625,0.0,4039.345947265625,0.7502234578132629,1.0,0.0,3.0,1.0,0.0
12148560,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.8461624979972839,0.4213929176330566,0.3824827671051025,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9634035229682922,0.6120784282684326,0.5814751982688904,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.8899828791618347,0.4928001761436462,0.3461723625659942,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.7865535020828247,0.3356512486934662,0.3217170238494873,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.6891438961029053,0.222889631986618,1.022392988204956,284.8072509765625,284.95001220703125,300.07000732421875,288.3214111328125,298.1304016113281,297.2484741210937,284.8061218261719,1.0,0.611787736415863,0.4180058538913727,0.4180058538913727,1.0,1.0,-3.1871795654296875,0.9974064230918884,2.1897730827331543,0.2799054980278015,0.8990901112556458,0.8990901112556458,0.0,183.5408935546875,193.0,44155.4296875,0.0,2842.18115234375,1.0,280.35821533203125,283.24859619140625,291.36962890625,294.208251953125,293.1499938964844,293.1499938964844,280.6499938964844,36111.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737001061439514,1.0,0.0,0.0,3.6546788215637207,3.65470290184021,8.912339808375691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.1103515625,0.0,1539.2144775390625,1895.4371337890625,0.0,4073.72509765625,0.7496705651283264,1.0,0.0,3.0,1.0,0.0
12148620,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8407344818115234,0.4207053780555725,0.381512850522995,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.957012176513672,0.6116760969161987,0.5806875228881836,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8866262435913086,0.4965042471885681,0.3485035896301269,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7819847464561462,0.3360416889190674,0.3219459354877472,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6846943497657776,0.2228402197360992,1.0219461917877195,284.98895263671875,284.95001220703125,300.0526733398437,288.38922119140625,298.1238098144531,297.2490539550781,284.9905700683594,1.0,0.6142110228538513,0.4172656834125519,0.4172656834125519,1.0,1.0,-3.187594175338745,0.9956302046775818,2.1919641494750977,0.2778292298316955,0.9010769724845886,0.9010769724845886,0.0,187.779541015625,196.0,43276.42578125,0.0,2866.1123046875,1.0,280.6422424316406,283.46905517578125,291.3440856933594,294.05963134765625,293.1499938964844,293.1499938964844,280.3500061035156,35980.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960346221923828,1.0,0.0,0.0,3.6546239852905273,3.6546480655670166,8.912072075872857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.49951171875,0.0,1538.17431640625,1895.4371337890625,0.0,3955.671142578125,0.7496024966239929,1.0,0.0,3.0,1.0,0.0
12148680,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8407344818115234,0.4207053780555725,0.381512850522995,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.957012176513672,0.6116760969161987,0.5806875228881836,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8866262435913086,0.4965042471885681,0.3485035896301269,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7819847464561462,0.3360416889190674,0.3219459354877472,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6846943497657776,0.2228402197360992,1.0219461917877195,284.98895263671875,284.95001220703125,300.0526733398437,288.38922119140625,298.1238098144531,297.2490539550781,284.9905700683594,1.0,0.6142110228538513,0.4172656834125519,0.4172656834125519,1.0,1.0,-3.187594175338745,0.9956302046775818,2.1919641494750977,0.2778292298316955,0.9010769724845886,0.9010769724845886,0.0,187.779541015625,196.0,43276.42578125,0.0,2866.1123046875,1.0,280.6422424316406,283.46905517578125,291.3440856933594,294.05963134765625,293.1499938964844,293.1499938964844,280.3500061035156,35980.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960346221923828,1.0,0.0,0.0,3.6546239852905273,3.6546480655670166,8.912072075872857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.49951171875,0.0,1538.17431640625,1895.4371337890625,0.0,3955.671142578125,0.7496024966239929,1.0,0.0,3.0,1.0,0.0
12148740,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8365834355354309,0.4193334579467773,0.3807919025421142,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9520626068115234,0.6108106970787048,0.5803789496421814,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8846077919006348,0.4996247589588165,0.3510204553604126,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7786887288093567,0.3361761271953583,0.3224200010299682,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.6814658045768738,0.2226797193288803,1.0225393772125244,284.82403564453125,284.95001220703125,300.0351867675781,288.4539794921875,298.1141052246094,297.2451477050781,284.8232116699219,1.0,0.6165479421615601,0.4165255129337311,0.4165255129337311,1.0,1.0,-3.1906745433807373,0.994795024394989,2.1958794593811035,0.2763586640357971,0.8980304002761841,0.8980304002761841,0.0,191.3240203857422,199.0,44272.40625,0.0,2891.7734375,1.0,280.3577880859375,283.2588806152344,291.4779052734375,294.30859375,293.1499938964844,293.1499938964844,280.6499938964844,36116.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688058495521544,1.0,0.0,0.0,3.6501305103302,3.6501545906066895,8.890170306585787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.83837890625,0.0,1534.1884765625,1895.4371337890625,0.0,4030.681884765625,0.7488505244255066,1.0,0.0,3.0,1.0,0.0
12148800,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8365834355354309,0.4193334579467773,0.3807919025421142,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9520626068115234,0.6108106970787048,0.5803789496421814,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8846077919006348,0.4996247589588165,0.3510204553604126,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7786887288093567,0.3361761271953583,0.3224200010299682,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.6814658045768738,0.2226797193288803,1.0225393772125244,284.82403564453125,284.95001220703125,300.0351867675781,288.4539794921875,298.1141052246094,297.2451477050781,284.8232116699219,1.0,0.6165479421615601,0.4165255129337311,0.4165255129337311,1.0,1.0,-3.1906745433807373,0.994795024394989,2.1958794593811035,0.2763586640357971,0.8980304002761841,0.8980304002761841,0.0,191.3240203857422,199.0,44272.40625,0.0,2891.7734375,1.0,280.3577880859375,283.2588806152344,291.4779052734375,294.30859375,293.1499938964844,293.1499938964844,280.6499938964844,36116.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688058495521544,1.0,0.0,0.0,3.6501305103302,3.6501545906066895,8.890170306585787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.83837890625,0.0,1534.1884765625,1895.4371337890625,0.0,4030.681884765625,0.7488505244255066,1.0,0.0,3.0,1.0,0.0
12148860,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8338348269462585,0.418898731470108,0.3801385462284088,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.948727250099182,0.6106423139572144,0.5799594521522522,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.883222758769989,0.5020381212234497,0.3525079786777496,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7764838933944702,0.3364531099796295,0.3225729465484619,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.6792947053909302,0.2226903140544891,1.0223714113235474,284.9788818359375,284.95001220703125,300.0238952636719,288.4935302734375,298.1103515625,297.2461242675781,284.9838562011719,1.0,0.6178579330444336,0.416095107793808,0.416095107793808,1.0,1.0,-3.191147565841675,0.9938352704048156,2.197312355041504,0.2751730978488922,0.8996703624725342,0.8996703624725342,0.0,193.55789184570312,199.0,43382.18359375,0.0,2904.931640625,1.0,280.62078857421875,283.4520568847656,291.4444274902344,294.1454467773437,293.1499938964844,293.1499938964844,280.6499938964844,36013.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95914626121521,1.0,0.0,0.0,3.6494219303131104,3.649445772171021,8.88671820575837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.169921875,0.0,1532.6282958984375,1895.4371337890625,0.0,3944.97216796875,0.7486966848373413,1.0,0.0,3.0,1.0,0.0
12148920,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.833024263381958,0.4189390242099762,0.3801295757293701,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9477200508117676,0.6108570098876953,0.5800973176956177,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8832216858863831,0.5036618709564209,0.3536001145839691,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7759087085723877,0.3367993533611297,0.3228676617145538,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6786875128746033,0.2228453904390335,1.0229617357254028,285.0068054199219,284.95001220703125,300.0174865722656,288.5150146484375,298.110107421875,297.2492980957031,285.00848388671875,1.0,0.6186846494674683,0.4158529937267303,0.4158529937267303,1.0,1.0,-3.193676233291626,0.9941133260726928,2.1995630264282227,0.2748224139213562,0.9002601504325867,0.9002601504325867,0.0,194.4496917724609,202.0,43394.83203125,0.0,2915.052734375,1.0,280.6421813964844,283.4798889160156,291.4707946777344,294.1918640136719,293.1499938964844,293.1499938964844,280.3500061035156,35971.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561638236045836,1.0,0.0,0.0,3.650483369827272,3.65050745010376,8.891889251572138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.53564453125,0.0,1533.4937744140625,1895.4371337890625,0.0,3918.317138671875,0.7488448023796082,1.0,0.0,3.0,1.0,0.0
12148980,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.829717218875885,0.4177084267139435,0.3795329332351684,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9436621069908142,0.6101636290550232,0.5799723267555237,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.882091760635376,0.5069733262062073,0.3562497496604919,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7734400033950806,0.3370509743690491,0.3234511911869049,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.6762655973434448,0.222815528512001,1.0241180658340454,284.8466491699219,284.95001220703125,299.9996337890625,288.5715026855469,298.1016540527344,297.2470397949219,284.8458557128906,1.0,0.6209322214126587,0.415180504322052,0.415180504322052,1.0,1.0,-3.1980960369110107,0.9939260482788086,2.204169988632202,0.2737088501453399,0.8975476026535034,0.8975476026535034,0.0,197.53878784179688,205.0,44472.859375,0.0,2941.12060546875,1.0,280.3578491210937,283.2746887207031,291.60211181640625,294.4468994140625,293.1499938964844,293.1499938964844,280.6499938964844,36097.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660890698432922,1.0,0.0,0.0,3.6468424797058105,3.6468665599823,8.874160926097829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.4892578125,0.0,1530.3851318359375,1895.4371337890625,0.0,4006.675048828125,0.7482409477233887,1.0,0.0,3.0,1.0,0.0
12149040,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.829717218875885,0.4177084267139435,0.3795329332351684,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9436621069908142,0.6101636290550232,0.5799723267555237,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.882091760635376,0.5069733262062073,0.3562497496604919,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7734400033950806,0.3370509743690491,0.3234511911869049,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.6762655973434448,0.222815528512001,1.0241180658340454,284.8466491699219,284.95001220703125,299.9996337890625,288.5715026855469,298.1016540527344,297.2470397949219,284.8458557128906,1.0,0.6209322214126587,0.415180504322052,0.415180504322052,1.0,1.0,-3.1980960369110107,0.9939260482788086,2.204169988632202,0.2737088501453399,0.8975476026535034,0.8975476026535034,0.0,197.53878784179688,205.0,44472.859375,0.0,2941.12060546875,1.0,280.3578491210937,283.2746887207031,291.60211181640625,294.4468994140625,293.1499938964844,293.1499938964844,280.6499938964844,36097.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660890698432922,1.0,0.0,0.0,3.6468424797058105,3.6468665599823,8.874160926097829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.4892578125,0.0,1530.3851318359375,1895.4371337890625,0.0,4006.675048828125,0.7482409477233887,1.0,0.0,3.0,1.0,0.0
12149100,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8276754021644592,0.4173049628734588,0.378986120223999,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9411149621009828,0.6099602580070496,0.5796091556549072,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8811163902282715,0.5088364481925964,0.3574075102806091,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.771837055683136,0.3372381925582886,0.3235626518726349,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6747018098831177,0.2228215783834457,1.0240598917007446,284.9742431640625,284.95001220703125,299.9906311035156,288.59783935546875,298.0983581542969,297.2473449707031,284.9820251464844,1.0,0.6219311952590942,0.414844274520874,0.414844274520874,1.0,1.0,-3.198453426361084,0.9931706190109252,2.205282926559448,0.2727963626384735,0.8989304304122925,0.8989304304122925,0.0,199.25782775878903,205.0,43581.3828125,0.0,2951.26025390625,1.0,280.6012268066406,283.43927001953125,291.561767578125,294.26763916015625,293.1499938964844,293.1499938964844,280.6499938964844,36023.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590770602226256,1.0,0.0,0.0,3.646180868148804,3.646204948425293,8.870941883287742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.60009765625,0.0,1529.1015625,1895.4371337890625,0.0,3944.354248046875,0.7481220960617065,1.0,0.0,3.0,1.0,0.0
12149160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8265755772590637,0.4173659682273865,0.378932923078537,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.939711093902588,0.6102405190467834,0.5797448754310608,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8811433911323547,0.5111372470855713,0.3589228987693786,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.771072268486023,0.3377182483673095,0.323950707912445,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6739062666893005,0.223048061132431,1.0248786211013794,285.0248413085937,284.95001220703125,299.9815673828125,288.622802734375,298.0980834960937,297.2518920898437,285.0264892578125,1.0,0.6230559349060059,0.4144831001758575,0.4144831001758575,1.0,1.0,-3.201820135116577,0.9934354424476624,2.20838475227356,0.2722105085849762,0.899978756904602,0.899978756904602,0.0,200.4952545166016,208.0,43534.23046875,0.0,2965.0888671875,1.0,280.6421203613281,283.4908142089844,291.584228515625,294.31884765625,293.1499938964844,293.1499938964844,280.95001220703125,35951.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954682230949402,1.0,0.0,0.0,3.6481218338012695,3.648145914077759,8.88038869106822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.29345703125,0.0,1530.7191162109375,1895.4371337890625,0.0,3905.043701171875,0.7484027147293091,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.8256191611289978,0.4182315170764923,0.3795453310012817,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.938489556312561,0.6116767525672913,0.5808758735656738,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.8825203776359558,0.5164891481399536,0.3625017404556274,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.7707425951957703,0.3392549455165863,0.3252720534801483,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279663085937,0.673498272895813,0.2239834815263748,1.028599739074707,285.2289428710937,284.95001220703125,299.9633483886719,288.6681213378906,298.1019897460937,297.2673034667969,285.2307434082031,1.0,0.6257333755493164,0.4137607514858246,0.4137607514858246,1.0,1.0,-3.2142741680145264,0.9959980249404908,2.218276023864746,0.2718376219272613,0.905379056930542,0.905379056930542,0.0,202.44517517089844,211.0,42769.53125,0.0,3002.04296875,1.0,280.9418029785156,283.73193359375,291.6183776855469,294.28955078125,293.1499938964844,293.1499938964844,280.6499938964844,35743.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414058327674866,1.0,0.0,0.0,3.65914797782898,3.6591720581054688,8.934150059758394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.6923828125,0.0,1541.44287109375,1895.4371337890625,0.0,3785.22021484375,0.7502806186676025,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.8256191611289978,0.4182315170764923,0.3795453310012817,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.938489556312561,0.6116767525672913,0.5808758735656738,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.8825203776359558,0.5164891481399536,0.3625017404556274,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.7707425951957703,0.3392549455165863,0.3252720534801483,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279663085937,0.673498272895813,0.2239834815263748,1.028599739074707,285.2289428710937,284.95001220703125,299.9633483886719,288.6681213378906,298.1019897460937,297.2673034667969,285.2307434082031,1.0,0.6257333755493164,0.4137607514858246,0.4137607514858246,1.0,1.0,-3.2142741680145264,0.9959980249404908,2.218276023864746,0.2718376219272613,0.905379056930542,0.905379056930542,0.0,202.44517517089844,211.0,42769.53125,0.0,3002.04296875,1.0,280.9418029785156,283.73193359375,291.6183776855469,294.28955078125,293.1499938964844,293.1499938964844,280.6499938964844,35743.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414058327674866,1.0,0.0,0.0,3.65914797782898,3.6591720581054688,8.934150059758394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.6923828125,0.0,1541.44287109375,1895.4371337890625,0.0,3785.22021484375,0.7502806186676025,1.0,0.0,3.0,1.0,0.0
12149340,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8232899308204651,0.4175506830215454,0.3795434534549713,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9355956315994264,0.6116418838500977,0.5814936757087708,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.882419764995575,0.5204593539237976,0.3656848073005676,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7692868113517761,0.3400060832500458,0.3263964653015136,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6721672415733337,0.2244403809309005,1.0321660041809082,285.0638732910156,284.95001220703125,299.9449157714844,288.706787109375,298.095947265625,297.2685852050781,285.0630798339844,1.0,0.6285849213600159,0.4130384027957916,0.4130384027957916,1.0,1.0,-3.224495649337769,0.9977265000343324,2.226769208908081,0.2713932693004608,0.9055401086807252,0.9055401086807252,0.0,205.3557281494141,214.0,43859.59375,0.0,3039.7578125,1.0,280.6576843261719,283.51873779296875,291.75079345703125,294.5611267089844,293.1499938964844,293.1499938964844,280.3500061035156,35846.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954642415046692,1.0,0.0,0.0,3.667011022567749,3.6670351028442383,8.972588148026261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.32666015625,0.0,1551.02197265625,1895.4371337890625,0.0,3904.68701171875,0.7517527341842651,1.0,0.0,3.0,1.0,0.0
12149400,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8232899308204651,0.4175506830215454,0.3795434534549713,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9355956315994264,0.6116418838500977,0.5814936757087708,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.882419764995575,0.5204593539237976,0.3656848073005676,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7692868113517761,0.3400060832500458,0.3263964653015136,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6721672415733337,0.2244403809309005,1.0321660041809082,285.0638732910156,284.95001220703125,299.9449157714844,288.706787109375,298.095947265625,297.2685852050781,285.0630798339844,1.0,0.6285849213600159,0.4130384027957916,0.4130384027957916,1.0,1.0,-3.224495649337769,0.9977265000343324,2.226769208908081,0.2713932693004608,0.9055401086807252,0.9055401086807252,0.0,205.3557281494141,214.0,43859.59375,0.0,3039.7578125,1.0,280.6576843261719,283.51873779296875,291.75079345703125,294.5611267089844,293.1499938964844,293.1499938964844,280.3500061035156,35846.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954642415046692,1.0,0.0,0.0,3.667011022567749,3.6670351028442383,8.972588148026261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.32666015625,0.0,1551.02197265625,1895.4371337890625,0.0,3904.68701171875,0.7517527341842651,1.0,0.0,3.0,1.0,0.0
12149460,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8184329271316528,0.4155105352401733,0.3781050145626068,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9294444918632508,0.6099695563316345,0.5804026126861572,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8796525001525879,0.5231620073318481,0.3678437769412994,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7654876112937927,0.3397143185138702,0.3264950811862945,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6685976982116699,0.2240610122680664,1.0320947170257568,284.8848571777344,284.95001220703125,299.9263000488281,288.738037109375,298.0806579589844,297.2575988769531,284.8836975097656,1.0,0.6307851672172546,0.4121647477149963,0.4121647477149963,1.0,1.0,-3.2240922451019287,0.9952536821365356,2.2288386821746826,0.2690705955028534,0.9031752347946168,0.9031752347946168,0.0,209.5586395263672,217.0,45022.00390625,0.0,3062.028564453125,1.0,280.35809326171875,283.2953186035156,291.79693603515625,294.70135498046875,293.1499938964844,293.1499938964844,280.04998779296875,36015.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969749629497528,1.0,0.0,0.0,3.666929960250856,3.666954278945923,8.972191380962613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.88134765625,0.0,1552.2059326171875,1895.4371337890625,0.0,4039.002685546875,0.7518398761749268,1.0,0.0,3.0,1.0,0.0
12149520,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8184329271316528,0.4155105352401733,0.3781050145626068,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9294444918632508,0.6099695563316345,0.5804026126861572,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8796525001525879,0.5231620073318481,0.3678437769412994,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7654876112937927,0.3397143185138702,0.3264950811862945,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6685976982116699,0.2240610122680664,1.0320947170257568,284.8848571777344,284.95001220703125,299.9263000488281,288.738037109375,298.0806579589844,297.2575988769531,284.8836975097656,1.0,0.6307851672172546,0.4121647477149963,0.4121647477149963,1.0,1.0,-3.2240922451019287,0.9952536821365356,2.2288386821746826,0.2690705955028534,0.9031752347946168,0.9031752347946168,0.0,209.5586395263672,217.0,45022.00390625,0.0,3062.028564453125,1.0,280.35809326171875,283.2953186035156,291.79693603515625,294.70135498046875,293.1499938964844,293.1499938964844,280.04998779296875,36015.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969749629497528,1.0,0.0,0.0,3.666929960250856,3.666954278945923,8.972191380962613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.88134765625,0.0,1552.2059326171875,1895.4371337890625,0.0,4039.002685546875,0.7518398761749268,1.0,0.0,3.0,1.0,0.0
