time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149580,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.8128353953361511,0.4129068255424499,0.3760605752468109,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013244628906,0.922400951385498,0.6074852347373962,0.5784231424331665,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.8762222528457642,0.5253013372421265,0.3695429265499115,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.7610070109367371,0.3388403356075287,0.3259755074977875,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.6642543077468872,0.2231474071741104,1.0294103622436523,284.7014465332031,284.95001220703125,299.9075012207031,288.76123046875,298.0623779296875,297.2427062988281,284.7001953125,1.0,0.6322956085205078,0.4112910628318786,0.4112910628318786,1.0,1.0,-3.217449903488159,0.990540087223053,2.226909875869751,0.2658527791500091,0.8983288407325745,0.8983288407325745,0.0,213.91993713378903,220.0,46066.44140625,0.0,3071.793212890625,1.0,280.0581359863281,283.071044921875,291.811767578125,294.7890930175781,293.1499938964844,293.1499938964844,280.3500061035156,36219.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825152158737184,1.0,0.0,0.0,3.6576087474823,3.657632827758789,8.926635359784996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.03857421875,0.0,1543.2935791015625,1895.4371337890625,0.0,4150.5478515625,0.7502692937850952,1.0,0.0,3.0,1.0,0.0
12149640,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.8128353953361511,0.4129068255424499,0.3760605752468109,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013244628906,0.922400951385498,0.6074852347373962,0.5784231424331665,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.8762222528457642,0.5253013372421265,0.3695429265499115,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.7610070109367371,0.3388403356075287,0.3259755074977875,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.6642543077468872,0.2231474071741104,1.0294103622436523,284.7014465332031,284.95001220703125,299.9075012207031,288.76123046875,298.0623779296875,297.2427062988281,284.7001953125,1.0,0.6322956085205078,0.4112910628318786,0.4112910628318786,1.0,1.0,-3.217449903488159,0.990540087223053,2.226909875869751,0.2658527791500091,0.8983288407325745,0.8983288407325745,0.0,213.91993713378903,220.0,46066.44140625,0.0,3071.793212890625,1.0,280.0581359863281,283.071044921875,291.811767578125,294.7890930175781,293.1499938964844,293.1499938964844,280.3500061035156,36219.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825152158737184,1.0,0.0,0.0,3.6576087474823,3.657632827758789,8.926635359784996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.03857421875,0.0,1543.2935791015625,1895.4371337890625,0.0,4150.5478515625,0.7502692937850952,1.0,0.0,3.0,1.0,0.0
12149700,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.810371458530426,0.4121557474136352,0.3751401603221893,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9193610548973083,0.6067338585853577,0.5774698853492737,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8749223351478577,0.5268977880477905,0.3704632520675659,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7590744495391846,0.338657021522522,0.3256968259811401,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.662318766117096,0.2228313386440277,1.0277950763702393,284.8241882324219,284.95001220703125,299.8980407714844,288.7695617675781,298.056640625,297.2401428222656,284.8312072753906,1.0,0.632896363735199,0.4108542501926422,0.4108542501926422,1.0,1.0,-3.214019298553467,0.9881523251533508,2.2258670330047607,0.2641262412071228,0.8986640572547913,0.8986640572547913,0.0,215.79470825195312,220.0,45076.24609375,0.0,3074.75390625,1.0,280.3014831542969,283.2328186035156,291.73931884765625,294.56121826171875,293.1499938964844,293.1499938964844,280.3500061035156,36167.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752638936042786,1.0,0.0,0.0,3.653475761413574,3.653499841690064,8.906472999115067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.62744140625,0.0,1538.2918701171875,1895.4371337890625,0.0,4087.420654296875,0.749535083770752,1.0,0.0,3.0,1.0,0.0
12149760,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8090430498123169,0.4119553565979004,0.3748206496238708,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.917708694934845,0.6065807342529297,0.5771527290344238,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8747948408126831,0.5290279984474182,0.3718328475952148,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7581118941307068,0.3388435244560241,0.3257783353328705,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6612774133682251,0.2227962762117386,1.0273332595825195,284.8697509765625,284.95001220703125,299.8885192871094,288.7756042480469,298.0549621582031,297.2427978515625,284.87109375,1.0,0.6336439251899719,0.4105844795703888,0.4105844795703888,1.0,1.0,-3.2144360542297363,0.9875565767288208,2.226879358291626,0.2633213698863983,0.898624062538147,0.898624062538147,0.0,217.0335998535156,223.0,44952.78125,0.0,3082.452880859375,1.0,280.3423156738281,283.28143310546875,291.7364501953125,294.5770874023437,293.1499938964844,293.1499938964844,280.6499938964844,36112.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970462203025818,1.0,0.0,0.0,3.651579141616821,3.651603221893311,8.897227985471545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.76708984375,0.0,1535.7696533203125,1895.4371337890625,0.0,4045.278564453125,0.7491300702095032,1.0,0.0,3.0,1.0,0.0
12149820,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8078803420066833,0.4123897850513458,0.3750278949737549,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.916254699230194,0.6073014140129089,0.5775759816169739,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8760470747947693,0.5341501235961914,0.3752309083938598,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7575503587722778,0.3399130702018738,0.3266282677650451,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6605551242828369,0.2233209758996963,1.0290690660476685,285.0600891113281,284.95001220703125,299.8693542480469,288.7804870605469,298.0572509765625,297.2557678222656,285.0616760253906,1.0,0.6356459259986877,0.4100449681282043,0.4100449681282043,1.0,1.0,-3.222379207611084,0.9889485836029052,2.2334306240081787,0.2627740502357483,0.9016640186309814,0.9016640186309814,0.0,218.823974609375,226.0,43931.29296875,0.0,3109.369384765625,1.0,280.64178466796875,283.51190185546875,291.7276611328125,294.48651123046875,293.1499938964844,293.1499938964844,280.3500061035156,35930.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956562340259552,1.0,0.0,0.0,3.654074907302856,3.6540989875793457,8.909394750844513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.0302734375,0.0,1537.183837890625,1895.4371337890625,0.0,3921.883544921875,0.7494741678237915,1.0,0.0,3.0,1.0,0.0
12149880,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8078803420066833,0.4123897850513458,0.3750278949737549,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.916254699230194,0.6073014140129089,0.5775759816169739,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8760470747947693,0.5341501235961914,0.3752309083938598,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7575503587722778,0.3399130702018738,0.3266282677650451,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6605551242828369,0.2233209758996963,1.0290690660476685,285.0600891113281,284.95001220703125,299.8693542480469,288.7804870605469,298.0572509765625,297.2557678222656,285.0616760253906,1.0,0.6356459259986877,0.4100449681282043,0.4100449681282043,1.0,1.0,-3.222379207611084,0.9889485836029052,2.2334306240081787,0.2627740502357483,0.9016640186309814,0.9016640186309814,0.0,218.823974609375,226.0,43931.29296875,0.0,3109.369384765625,1.0,280.64178466796875,283.51190185546875,291.7276611328125,294.48651123046875,293.1499938964844,293.1499938964844,280.3500061035156,35930.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956562340259552,1.0,0.0,0.0,3.654074907302856,3.6540989875793457,8.909394750844513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.0302734375,0.0,1537.183837890625,1895.4371337890625,0.0,3921.883544921875,0.7494741678237915,1.0,0.0,3.0,1.0,0.0
12149940,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8055604696273804,0.4114596545696258,0.3747519552707672,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9136045575141908,0.6067619919776917,0.5776625275611877,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8761658072471619,0.5380055904388428,0.3783088326454162,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7562195658683777,0.3403386175632477,0.3274071514606476,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6592712998390198,0.2235007286071777,1.0312209129333496,284.9012451171875,284.95001220703125,299.8500061035156,288.7751159667969,298.0509338378906,297.2566223144531,284.9002380371094,1.0,0.6379387974739075,0.4095054566860199,0.4095054566860199,1.0,1.0,-3.229388475418091,0.9899830222129822,2.239405393600464,0.2623441219329834,0.8997126221656799,0.8997126221656799,0.0,221.49142456054688,229.0,45085.0546875,0.0,3139.196044921875,1.0,280.3577880859375,283.31011962890625,291.81805419921875,294.71600341796875,293.1499938964844,293.1499938964844,280.6499938964844,36040.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693393707275392,1.0,0.0,0.0,3.653057813644409,3.6530818939208975,8.904435730983096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.0126953125,0.0,1536.8743896484375,1895.4371337890625,0.0,4035.386962890625,0.7493358254432678,1.0,0.0,3.0,1.0,0.0
12150000,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8055604696273804,0.4114596545696258,0.3747519552707672,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9136045575141908,0.6067619919776917,0.5776625275611877,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8761658072471619,0.5380055904388428,0.3783088326454162,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7562195658683777,0.3403386175632477,0.3274071514606476,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6592712998390198,0.2235007286071777,1.0312209129333496,284.9012451171875,284.95001220703125,299.8500061035156,288.7751159667969,298.0509338378906,297.2566223144531,284.9002380371094,1.0,0.6379387974739075,0.4095054566860199,0.4095054566860199,1.0,1.0,-3.229388475418091,0.9899830222129822,2.239405393600464,0.2623441219329834,0.8997126221656799,0.8997126221656799,0.0,221.49142456054688,229.0,45085.0546875,0.0,3139.196044921875,1.0,280.3577880859375,283.31011962890625,291.81805419921875,294.71600341796875,293.1499938964844,293.1499938964844,280.6499938964844,36040.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693393707275392,1.0,0.0,0.0,3.653057813644409,3.6530818939208975,8.904435730983096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.0126953125,0.0,1536.8743896484375,1895.4371337890625,0.0,4035.386962890625,0.7493358254432678,1.0,0.0,3.0,1.0,0.0
12150060,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8032665848731995,0.4111505150794983,0.3742335438728332,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9110053181648254,0.6066093444824219,0.5772917866706848,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8756704330444336,0.5411764979362488,0.3803126513957977,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7547330260276794,0.3407505750656128,0.3277023434638977,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6578404307365417,0.2236691415309906,1.0318235158920288,285.0538635253906,284.95001220703125,299.8359680175781,288.76715087890625,298.04791259765625,297.2599182128906,285.05712890625,1.0,0.6394597887992859,0.4089503288269043,0.4089503288269043,1.0,1.0,-3.2318010330200195,0.9893687963485718,2.2424323558807373,0.2610807120800018,0.9020490050315856,0.9020490050315856,0.0,223.73565673828125,229.0,44074.65625,0.0,3156.82080078125,1.0,280.6282653808594,283.5024108886719,291.7394714355469,294.5127258300781,293.1499938964844,293.1499938964844,280.6499938964844,35926.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962262749671936,1.0,0.0,0.0,3.6551146507263184,3.655138731002808,8.914465183806897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.98828125,0.0,1538.3145751953125,1895.4371337890625,0.0,3972.730224609375,0.7496697306632996,1.0,0.0,3.0,1.0,0.0
12150120,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8027886748313904,0.4111931920051574,0.3742616772651672,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9104434251785278,0.6067236065864563,0.5773800015449524,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8758788108825684,0.5425730347633362,0.3812708854675293,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7544733881950378,0.3410201668739319,0.3279491662979126,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.6575767397880554,0.2238194793462753,1.0324792861938477,285.06988525390625,284.95001220703125,299.8305053710937,288.76397705078125,298.0478515625,297.2627868652344,285.0712280273437,1.0,0.6401186585426331,0.4087344110012054,0.4087344110012054,1.0,1.0,-3.2341766357421875,0.9896308183670044,2.2445456981658936,0.2607766687870025,0.9026848673820496,0.9026848673820496,0.0,224.39968872070312,232.0,44059.49609375,0.0,3165.6572265625,1.0,280.6422119140625,283.5188903808594,291.7400817871094,294.5270080566406,293.1499938964844,293.1499938964844,280.3500061035156,35898.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611601829528807,1.0,0.0,0.0,3.6568424701690674,3.6568665504455566,8.922895631258143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.98681640625,0.0,1540.0345458984375,1895.4371337890625,0.0,3962.921142578125,0.7499545812606812,1.0,0.0,3.0,1.0,0.0
12150180,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7998654842376709,0.4100303947925567,0.3737227618694305,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9071974754333496,0.6058123707771301,0.5770639181137085,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8754274845123291,0.546276330947876,0.3842113018035888,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7526413798332214,0.3412225544452667,0.3285034894943237,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6558426022529602,0.2238406985998153,1.033947467803955,284.9071655273437,284.95001220703125,299.8109436035156,288.7520751953125,298.0390930175781,297.2609558105469,284.9060363769531,1.0,0.6423801183700562,0.407963365316391,0.407963365316391,1.0,1.0,-3.239126682281494,0.9892928004264832,2.249833822250366,0.2594155669212341,0.900781512260437,0.900781512260437,0.0,227.51513671875,235.0,45187.0,0.0,3193.673095703125,1.0,280.3577880859375,283.3139343261719,291.79541015625,294.70660400390625,293.1499938964844,293.1499938964844,280.04998779296875,36021.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735243320465088,1.0,0.0,0.0,3.656705379486084,3.656729459762573,8.922226584218151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.9130859375,0.0,1540.800048828125,1895.4371337890625,0.0,4072.18359375,0.7499858736991882,1.0,0.0,3.0,1.0,0.0
12150240,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7998654842376709,0.4100303947925567,0.3737227618694305,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9071974754333496,0.6058123707771301,0.5770639181137085,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8754274845123291,0.546276330947876,0.3842113018035888,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7526413798332214,0.3412225544452667,0.3285034894943237,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6558426022529602,0.2238406985998153,1.033947467803955,284.9071655273437,284.95001220703125,299.8109436035156,288.7520751953125,298.0390930175781,297.2609558105469,284.9060363769531,1.0,0.6423801183700562,0.407963365316391,0.407963365316391,1.0,1.0,-3.239126682281494,0.9892928004264832,2.249833822250366,0.2594155669212341,0.900781512260437,0.900781512260437,0.0,227.51513671875,235.0,45187.0,0.0,3193.673095703125,1.0,280.3577880859375,283.3139343261719,291.79541015625,294.70660400390625,293.1499938964844,293.1499938964844,280.04998779296875,36021.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735243320465088,1.0,0.0,0.0,3.656705379486084,3.656729459762573,8.922226584218151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.9130859375,0.0,1540.800048828125,1895.4371337890625,0.0,4072.18359375,0.7499858736991882,1.0,0.0,3.0,1.0,0.0
12150300,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.797662615776062,0.4089819490909576,0.3730194568634033,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.904832124710083,0.604810893535614,0.5763972401618958,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.8744868636131287,0.5476720929145813,0.3853571116924286,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7511287331581116,0.3409777283668518,0.3284733593463897,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.6544086337089539,0.2235809415578842,1.0336079597473145,284.7698974609375,284.95001220703125,299.8011169433594,288.745849609375,298.0317687988281,297.2559814453125,284.7625732421875,1.0,0.6433166861534119,0.4075778424739837,0.4075778424739837,1.0,1.0,-3.238417148590088,0.9879935383796692,2.2504236698150635,0.2583048343658447,0.898247480392456,0.898247480392456,0.0,229.45664978027344,235.0,46153.9921875,0.0,3202.85400390625,1.0,280.10107421875,283.1383972167969,291.8215026855469,294.8535461425781,293.1499938964844,293.1499938964844,280.04998779296875,36126.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828026294708252,1.0,0.0,0.0,3.6535487174987793,3.6535725593566895,8.906828270482947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.7041015625,0.0,1538.068115234375,1895.4371337890625,0.0,4153.037109375,0.7494435906410217,1.0,0.0,3.0,1.0,0.0
12150360,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7950166463851929,0.407728910446167,0.3720255494117737,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.9020739793777466,0.6035360097885132,0.5753686428070068,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.873121976852417,0.5488652586936951,0.3862779438495636,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.749252438545227,0.3405435979366302,0.3282133340835571,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.6526151895523071,0.2231566309928894,1.0324082374572754,284.72283935546875,284.95001220703125,299.7912902832031,288.73944091796875,298.0232238769531,297.2492370605469,284.7215270996094,1.0,0.6440672874450684,0.40723317861557,0.40723317861557,1.0,1.0,-3.2353405952453613,0.9859603643417358,2.249380350112915,0.2569803297519684,0.8962202072143555,0.8962202072143555,0.0,231.60096740722656,238.0,46226.6640625,0.0,3207.962646484375,1.0,280.05810546875,283.0897827148437,291.7927551269531,294.7855529785156,293.1499938964844,293.1499938964844,280.3500061035156,36210.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872877597808838,1.0,0.0,0.0,3.647762537002564,3.6477866172790527,8.878639050635684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.91162109375,0.0,1532.258056640625,1895.4371337890625,0.0,4191.74267578125,0.7484747767448425,1.0,0.0,3.0,1.0,0.0
12150420,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7915167808532715,0.4068672060966491,0.3709011077880859,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8983497619628906,0.6025800108909607,0.5740970969200134,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8721483945846558,0.5529196262359619,0.3888032436370849,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.746816098690033,0.3405880630016327,0.3280825018882751,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6501690745353699,0.2229119837284088,1.030921459197998,284.8880310058594,284.95001220703125,299.77154541015625,288.7261962890625,298.0168151855469,297.25079345703125,284.8892822265625,1.0,0.6455580592155457,0.4065438210964203,0.4065438210964203,1.0,1.0,-3.233538150787353,0.9834635257720948,2.250074625015259,0.2546823620796203,0.896738588809967,0.896738588809967,0.0,234.7532501220703,241.0,45094.8203125,0.0,3221.435302734375,1.0,280.3421325683594,283.298095703125,291.69122314453125,294.54718017578125,293.1499938964844,293.1499938964844,280.6499938964844,36097.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976222813129425,1.0,0.0,0.0,3.642418384552002,3.642442226409912,8.85264284988807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.41259765625,0.0,1525.48046875,1895.4371337890625,0.0,4095.804443359375,0.7474552392959595,1.0,0.0,3.0,1.0,0.0
12150480,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7915167808532715,0.4068672060966491,0.3709011077880859,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8983497619628906,0.6025800108909607,0.5740970969200134,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8721483945846558,0.5529196262359619,0.3888032436370849,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.746816098690033,0.3405880630016327,0.3280825018882751,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6501690745353699,0.2229119837284088,1.030921459197998,284.8880310058594,284.95001220703125,299.77154541015625,288.7261962890625,298.0168151855469,297.25079345703125,284.8892822265625,1.0,0.6455580592155457,0.4065438210964203,0.4065438210964203,1.0,1.0,-3.233538150787353,0.9834635257720948,2.250074625015259,0.2546823620796203,0.896738588809967,0.896738588809967,0.0,234.7532501220703,241.0,45094.8203125,0.0,3221.435302734375,1.0,280.3421325683594,283.298095703125,291.69122314453125,294.54718017578125,293.1499938964844,293.1499938964844,280.6499938964844,36097.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976222813129425,1.0,0.0,0.0,3.642418384552002,3.642442226409912,8.85264284988807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.41259765625,0.0,1525.48046875,1895.4371337890625,0.0,4095.804443359375,0.7474552392959595,1.0,0.0,3.0,1.0,0.0
12150540,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.7904226779937744,0.4073137640953064,0.3711343109607696,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8970711827278137,0.603140652179718,0.5743926763534546,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8734928965568542,0.5583307147026062,0.3924077153205871,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7463193535804749,0.3416323363780975,0.3289240896701813,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.6495825052261353,0.2234785258769989,1.032920002937317,285.0755615234375,284.95001220703125,299.7517395019531,288.7123718261719,298.0192565917969,297.2644958496094,285.0770568847656,1.0,0.6476411819458008,0.4058544635772705,0.4058544635772705,1.0,1.0,-3.2419137954711914,0.9845558404922484,2.2573580741882324,0.2537449896335602,0.8999649286270142,0.8999649286270142,0.0,236.6591339111328,244.0,44054.94140625,0.0,3250.418212890625,1.0,280.6417236328125,283.526611328125,291.66033935546875,294.43145751953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625234603881836,1.0,0.0,0.0,3.6457252502441406,3.645749092102051,8.868724421517982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.990234375,0.0,1527.7652587890625,1895.4371337890625,0.0,3975.0478515625,0.7479439377784729,1.0,0.0,3.0,1.0,0.0
12150600,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.7904226779937744,0.4073137640953064,0.3711343109607696,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8970711827278137,0.603140652179718,0.5743926763534546,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8734928965568542,0.5583307147026062,0.3924077153205871,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7463193535804749,0.3416323363780975,0.3289240896701813,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.6495825052261353,0.2234785258769989,1.032920002937317,285.0755615234375,284.95001220703125,299.7517395019531,288.7123718261719,298.0192565917969,297.2644958496094,285.0770568847656,1.0,0.6476411819458008,0.4058544635772705,0.4058544635772705,1.0,1.0,-3.2419137954711914,0.9845558404922484,2.2573580741882324,0.2537449896335602,0.8999649286270142,0.8999649286270142,0.0,236.6591339111328,244.0,44054.94140625,0.0,3250.418212890625,1.0,280.6417236328125,283.526611328125,291.66033935546875,294.43145751953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625234603881836,1.0,0.0,0.0,3.6457252502441406,3.645749092102051,8.868724421517982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.990234375,0.0,1527.7652587890625,1895.4371337890625,0.0,3975.0478515625,0.7479439377784729,1.0,0.0,3.0,1.0,0.0
12150660,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7901546359062195,0.4083451330661773,0.3719820380210876,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.8966678380966187,0.6044672727584839,0.575520396232605,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.8756222724914551,0.5644065737724304,0.3965392708778381,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.7465819716453552,0.3432485163211822,0.3303678333759308,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.6498313546180725,0.2245778888463974,1.0375020503997805,285.26904296875,284.95001220703125,299.7318725585937,288.697998046875,298.025390625,297.28302001953125,285.2705993652344,1.0,0.6503740549087524,0.4052315056324005,0.4052315056324005,1.0,1.0,-3.2564971446990967,0.987996220588684,2.268501043319702,0.2538152635097503,0.9058106541633606,0.9058106541633606,0.0,238.3775329589844,247.0,43172.61328125,0.0,3292.287841796875,1.0,280.9417724609375,283.7588195800781,291.6526184082031,294.36199951171875,293.1499938964844,293.1499938964844,280.6499938964844,35702.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506500363349916,1.0,0.0,0.0,3.6586391925811768,3.658663272857666,8.931666002354177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.83154296875,0.0,1540.569580078125,1895.4371337890625,0.0,3868.816162109375,0.7501621842384338,1.0,0.0,3.0,1.0,0.0
12150720,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7901546359062195,0.4083451330661773,0.3719820380210876,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.8966678380966187,0.6044672727584839,0.575520396232605,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.8756222724914551,0.5644065737724304,0.3965392708778381,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.7465819716453552,0.3432485163211822,0.3303678333759308,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.6498313546180725,0.2245778888463974,1.0375020503997805,285.26904296875,284.95001220703125,299.7318725585937,288.697998046875,298.025390625,297.28302001953125,285.2705993652344,1.0,0.6503740549087524,0.4052315056324005,0.4052315056324005,1.0,1.0,-3.2564971446990967,0.987996220588684,2.268501043319702,0.2538152635097503,0.9058106541633606,0.9058106541633606,0.0,238.3775329589844,247.0,43172.61328125,0.0,3292.287841796875,1.0,280.9417724609375,283.7588195800781,291.6526184082031,294.36199951171875,293.1499938964844,293.1499938964844,280.6499938964844,35702.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506500363349916,1.0,0.0,0.0,3.6586391925811768,3.658663272857666,8.931666002354177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.83154296875,0.0,1540.569580078125,1895.4371337890625,0.0,3868.816162109375,0.7501621842384338,1.0,0.0,3.0,1.0,0.0
12150780,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7882295250892639,0.4077419638633728,0.3720484972000122,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8946266174316406,0.6041589379310608,0.5758988857269287,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8760989308357239,0.5688520073890686,0.40008345246315,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7456430196762085,0.3439490497112274,0.3314661085605621,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.6490798592567444,0.2251004576683044,1.041446566581726,285.104736328125,284.95001220703125,299.71197509765625,288.68316650390625,298.019775390625,297.2850036621094,285.1036376953125,1.0,0.6532382369041443,0.4046085178852081,0.4046085178852081,1.0,1.0,-3.267372369766236,0.9901055097579956,2.2772669792175293,0.2536268830299377,0.9065222144126892,0.9065222144126892,0.0,241.335189819336,250.0,44334.8203125,0.0,3333.054931640625,1.0,280.65771484375,283.5489807128906,291.7333984375,294.5852966308594,293.1499938964844,293.1499938964844,280.3500061035156,35800.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651337265968324,1.0,0.0,0.0,3.6685550212860094,3.6685791015625,8.980144912129617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.994140625,0.0,1552.411376953125,1895.4371337890625,0.0,3998.2138671875,0.7520051598548889,1.0,0.0,3.0,1.0,0.0
12150840,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7882295250892639,0.4077419638633728,0.3720484972000122,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8946266174316406,0.6041589379310608,0.5758988857269287,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8760989308357239,0.5688520073890686,0.40008345246315,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7456430196762085,0.3439490497112274,0.3314661085605621,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.6490798592567444,0.2251004576683044,1.041446566581726,285.104736328125,284.95001220703125,299.71197509765625,288.68316650390625,298.019775390625,297.2850036621094,285.1036376953125,1.0,0.6532382369041443,0.4046085178852081,0.4046085178852081,1.0,1.0,-3.267372369766236,0.9901055097579956,2.2772669792175293,0.2536268830299377,0.9065222144126892,0.9065222144126892,0.0,241.335189819336,250.0,44334.8203125,0.0,3333.054931640625,1.0,280.65771484375,283.5489807128906,291.7333984375,294.5852966308594,293.1499938964844,293.1499938964844,280.3500061035156,35800.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651337265968324,1.0,0.0,0.0,3.6685550212860094,3.6685791015625,8.980144912129617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.994140625,0.0,1552.411376953125,1895.4371337890625,0.0,3998.2138671875,0.7520051598548889,1.0,0.0,3.0,1.0,0.0
12150900,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7863098382949829,0.4068674743175506,0.3715240657329559,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8926193714141846,0.6033177375793457,0.5754173994064331,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8754008412361145,0.5705006718635559,0.4014259576797485,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.744398832321167,0.3438560664653778,0.3316047787666321,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6479690074920654,0.2250121533870697,1.041980266571045,284.96710205078125,284.95001220703125,299.7019958496094,288.67559814453125,298.0130310058594,297.2805480957031,284.9598388671875,1.0,0.6544333696365356,0.4042970538139343,0.4042970538139343,1.0,1.0,-3.2685914039611816,0.9896742105484008,2.2789173126220703,0.2529679834842682,0.9052982926368712,0.9052982926368712,0.0,243.359603881836,250.0,45349.97265625,0.0,3347.083984375,1.0,280.40069580078125,283.3716125488281,291.7616882324219,294.7398986816406,293.1499938964844,293.1499938964844,280.3500061035156,35896.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756677150726318,1.0,0.0,0.0,3.670732975006104,3.670757293701172,8.990811579678848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.07958984375,0.0,1555.5770263671875,1895.4371337890625,0.0,4090.9521484375,0.7524277567863464,1.0,0.0,3.0,1.0,0.0
12150960,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7839037179946899,0.4057546555995941,0.3706720471382141,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8901039958000183,0.6021527647972107,0.574516773223877,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8742274045944214,0.5719079375267029,0.402507483959198,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7427461743354797,0.3435345590114593,0.331470638513565,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.6464511752128601,0.2247225642204284,1.0414739847183228,284.9193420410156,284.95001220703125,299.6919860839844,288.6679382324219,298.00445556640625,297.2738952636719,284.9179382324219,1.0,0.6554089784622192,0.4038728177547455,0.4038728177547455,1.0,1.0,-3.2670185565948486,0.9879716634750366,2.2790470123291016,0.2516497671604156,0.90457421541214,0.90457421541214,0.0,245.6211700439453,253.0,45457.625,0.0,3356.16259765625,1.0,280.35797119140625,283.321044921875,291.7315368652344,294.6748352050781,293.1499938964844,293.1499938964844,280.04998779296875,35972.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981198251247406,1.0,0.0,0.0,3.670486450195313,3.6705105304718018,8.989603088593867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.1669921875,0.0,1555.8746337890625,1895.4371337890625,0.0,4139.13037109375,0.7524591088294983,1.0,0.0,3.0,1.0,0.0
12151020,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.7788920998573303,0.4031676650047302,0.3686519265174866,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8848214745521545,0.5992866158485413,0.5721919536590576,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.8716935515403748,0.5743280649185181,0.4044126570224762,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.7391902208328247,0.3424880504608154,0.330802321434021,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.6430840492248535,0.2237617224454879,1.0386441946029663,284.7301025390625,284.95001220703125,299.6719665527344,288.6523742675781,297.9856872558594,297.2585144042969,284.7286376953125,1.0,0.6568452715873718,0.4030243456363678,0.4030243456363678,1.0,1.0,-3.2598843574523926,0.9831300973892212,2.276754379272461,0.248426467180252,0.900070309638977,0.900070309638977,0.0,250.0702209472656,256.0,46462.3203125,0.0,3364.8984375,1.0,280.05810546875,283.0927429199219,291.70477294921875,294.71600341796875,293.1499938964844,293.1499938964844,279.75,36179.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943013787269592,1.0,0.0,0.0,3.6630141735076895,3.663038492202759,8.95303969628003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.86181640625,0.0,1549.04150390625,1895.4371337890625,0.0,4251.7431640625,0.7512264847755432,1.0,0.0,3.0,1.0,0.0
12151080,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.7788920998573303,0.4031676650047302,0.3686519265174866,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8848214745521545,0.5992866158485413,0.5721919536590576,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.8716935515403748,0.5743280649185181,0.4044126570224762,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.7391902208328247,0.3424880504608154,0.330802321434021,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.6430840492248535,0.2237617224454879,1.0386441946029663,284.7301025390625,284.95001220703125,299.6719665527344,288.6523742675781,297.9856872558594,297.2585144042969,284.7286376953125,1.0,0.6568452715873718,0.4030243456363678,0.4030243456363678,1.0,1.0,-3.2598843574523926,0.9831300973892212,2.276754379272461,0.248426467180252,0.900070309638977,0.900070309638977,0.0,250.0702209472656,256.0,46462.3203125,0.0,3364.8984375,1.0,280.05810546875,283.0927429199219,291.70477294921875,294.71600341796875,293.1499938964844,293.1499938964844,279.75,36179.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943013787269592,1.0,0.0,0.0,3.6630141735076895,3.663038492202759,8.95303969628003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.86181640625,0.0,1549.04150390625,1895.4371337890625,0.0,4251.7431640625,0.7512264847755432,1.0,0.0,3.0,1.0,0.0
12151140,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.7738177180290222,0.4002552628517151,0.3662953972816467,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.879455029964447,0.5959317684173584,0.5693418979644775,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54058837890625,0.8691001534461975,0.5763732194900513,0.4060246348381042,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.7355071306228638,0.3410652577877044,0.3297294974327087,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54150390625,0.639504611492157,0.2224354147911071,1.033959150314331,284.54071044921875,284.95001220703125,299.6518859863281,288.6365051269531,297.96588134765625,297.24188232421875,284.53924560546875,1.0,0.6576786041259766,0.4021759033203125,0.4021759033203125,1.0,1.0,-3.248641967773437,0.9768542647361756,2.2717878818511963,0.244659885764122,0.8930366039276123,0.8930366039276123,0.0,254.29302978515625,259.0,47371.05859375,0.0,3363.09765625,1.0,279.7582092285156,282.86724853515625,291.6905822753906,294.7538146972656,293.1499938964844,293.1499938964844,280.04998779296875,36410.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005941390991,3.645030021667481,8.865225709087099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.68359375,0.0,1530.6851806640625,1895.4371337890625,0.0,4300.0,0.7480966448783875,1.0,0.0,3.0,1.0,0.0
12151200,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.7738177180290222,0.4002552628517151,0.3662953972816467,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.879455029964447,0.5959317684173584,0.5693418979644775,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54058837890625,0.8691001534461975,0.5763732194900513,0.4060246348381042,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.7355071306228638,0.3410652577877044,0.3297294974327087,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54150390625,0.639504611492157,0.2224354147911071,1.033959150314331,284.54071044921875,284.95001220703125,299.6518859863281,288.6365051269531,297.96588134765625,297.24188232421875,284.53924560546875,1.0,0.6576786041259766,0.4021759033203125,0.4021759033203125,1.0,1.0,-3.248641967773437,0.9768542647361756,2.2717878818511963,0.244659885764122,0.8930366039276123,0.8930366039276123,0.0,254.29302978515625,259.0,47371.05859375,0.0,3363.09765625,1.0,279.7582092285156,282.86724853515625,291.6905822753906,294.7538146972656,293.1499938964844,293.1499938964844,280.04998779296875,36410.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005941390991,3.645030021667481,8.865225709087099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.68359375,0.0,1530.6851806640625,1895.4371337890625,0.0,4300.0,0.7480966448783875,1.0,0.0,3.0,1.0,0.0
12151260,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.770923376083374,0.3991624116897583,0.3649434745311737,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.876309335231781,0.5944548845291138,0.5675527453422546,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.86817866563797,0.579323410987854,0.407750517129898,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.7334014177322388,0.3406291007995605,0.3291128277778625,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.6373629570007324,0.221835508942604,1.030728101730347,284.6951599121094,284.95001220703125,299.6358337402344,288.6236267089844,297.9591979980469,297.2405090332031,284.69757080078125,1.0,0.65824955701828,0.4018470644950866,0.4018470644950866,1.0,1.0,-3.242300271987915,0.9737017750740052,2.2685985565185547,0.2427306473255157,0.891639769077301,0.891639769077301,0.0,256.7797546386719,259.0,46186.6640625,0.0,3362.664306640625,1.0,280.0334777832031,283.0663146972656,291.5861511230469,294.50390625,293.1499938964844,293.1499938964844,280.04998779296875,36327.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924457669258118,1.0,0.0,0.0,3.632342576980591,3.63236665725708,8.803734203866043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.87451171875,0.0,1516.049560546875,1895.4371337890625,0.0,4235.93310546875,0.7457759380340576,1.0,0.0,3.0,1.0,0.0
12151320,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.7705477476119995,0.3990394175052643,0.3648161888122558,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.8758715987205505,0.594261646270752,0.5673396587371826,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.8682892322540283,0.5802154541015625,0.4083545207977295,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.733144998550415,0.3406390845775604,0.3291016817092895,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.6370781660079956,0.2217828333377838,1.0304090976715088,284.70477294921875,284.95001220703125,299.6318054199219,288.6203918457031,297.9586486816406,297.2416687011719,284.7060546875,1.0,0.6584632396697998,0.4017648696899414,0.4017648696899414,1.0,1.0,-3.242218255996704,0.9734491109848022,2.2687692642211914,0.2424632012844085,0.8911025524139404,0.8911025524139404,0.0,257.1887512207031,262.0,46144.8828125,0.0,3364.746826171875,1.0,280.0419616699219,283.0772705078125,291.5844421386719,294.50701904296875,293.1499938964844,293.1499938964844,280.3500061035156,36316.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911118149757384,1.0,0.0,0.0,3.629627943038941,3.6296520233154297,8.790580068307463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.51708984375,0.0,1512.978759765625,1895.4371337890625,0.0,4224.5380859375,0.7452694773674011,1.0,0.0,3.0,1.0,0.0
12151380,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7695649266242981,0.3992151618003845,0.364787608385086,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8746248483657837,0.5942395329475403,0.5670610070228577,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.869706392288208,0.5855350494384766,0.4118753373622894,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7326422929763794,0.341344803571701,0.3295941054821014,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6364498734474182,0.222076341509819,1.031031370162964,284.89337158203125,284.95001220703125,299.6116638183594,288.6041564941406,297.961181640625,297.2547607421875,284.8949279785156,1.0,0.6599872708320618,0.4013538062572479,0.4013538062572479,1.0,1.0,-3.247412204742432,0.9741455912590028,2.273266792297364,0.241840124130249,0.8919044733047485,0.8919044733047485,0.0,258.80908203125,265.0,45034.50390625,0.0,3385.40771484375,1.0,280.341552734375,283.3091735839844,291.5501403808594,294.3822937011719,293.1499938964844,293.1499938964844,280.6499938964844,36135.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977037250995636,1.0,0.0,0.0,3.622677803039551,3.622701644897461,8.756946385801712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.11669921875,0.0,1503.9920654296875,1895.4371337890625,0.0,4102.9169921875,0.7438974380493164,1.0,0.0,3.0,1.0,0.0
