time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151440,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7695649266242981,0.3992151618003845,0.364787608385086,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8746248483657837,0.5942395329475403,0.5670610070228577,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.869706392288208,0.5855350494384766,0.4118753373622894,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7326422929763794,0.341344803571701,0.3295941054821014,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6364498734474182,0.222076341509819,1.031031370162964,284.89337158203125,284.95001220703125,299.6116638183594,288.6041564941406,297.961181640625,297.2547607421875,284.8949279785156,1.0,0.6599872708320618,0.4013538062572479,0.4013538062572479,1.0,1.0,-3.247412204742432,0.9741455912590028,2.273266792297364,0.241840124130249,0.8919044733047485,0.8919044733047485,0.0,258.80908203125,265.0,45034.50390625,0.0,3385.40771484375,1.0,280.341552734375,283.3091735839844,291.5501403808594,294.3822937011719,293.1499938964844,293.1499938964844,280.6499938964844,36135.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977037250995636,1.0,0.0,0.0,3.622677803039551,3.622701644897461,8.756946385801712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.11669921875,0.0,1503.9920654296875,1895.4371337890625,0.0,4102.9169921875,0.7438974380493164,1.0,0.0,3.0,1.0,0.0
12151500,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7693272829055786,0.3995385468006134,0.3649953305721283,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8742777705192566,0.5945416688919067,0.56723952293396,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.870649516582489,0.5884596109390259,0.4138227105140686,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7326422929763794,0.3419398665428161,0.330085277557373,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6364258527755737,0.2224540114402771,1.032444953918457,285.03387451171875,284.95001220703125,299.6015930175781,288.5959777832031,297.9638977050781,297.2632751464844,285.0414733886719,1.0,0.6610279679298401,0.4011482894420624,0.4011482894420624,1.0,1.0,-3.252505302429199,0.9753630757331848,2.277142286300659,0.2418688386678695,0.8938304781913757,0.8938304781913757,0.0,259.59033203125,265.0,44090.42578125,0.0,3401.23095703125,1.0,280.59796142578125,283.4880065917969,291.5203552246094,294.2415771484375,293.1499938964844,293.1499938964844,280.6499938964844,36015.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683923721313475,1.0,0.0,0.0,3.6226966381073,3.62272047996521,8.757038472140266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.978515625,0.0,1503.12109375,1895.4371337890625,0.0,4027.033203125,0.7438573241233826,1.0,0.0,3.0,1.0,0.0
12151560,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7693300843238831,0.3999981582164764,0.3654097616672516,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8741710186004639,0.5950210690498352,0.5676722526550293,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8718241453170776,0.5915367007255554,0.4159519076347351,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7328477501869202,0.3426745235919952,0.3307570517063141,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.6366217732429504,0.2229676395654678,1.0346115827560425,285.0845947265625,284.95001220703125,299.59149169921875,288.5877685546875,297.96734619140625,297.2729797363281,285.0862121582031,1.0,0.6622671484947205,0.400846004486084,0.400846004486084,1.0,1.0,-3.259494543075561,0.9769901633262634,2.2825043201446533,0.2418884932994842,0.8952776789665222,0.8952776789665222,0.0,260.3153076171875,268.0,44029.59375,0.0,3421.08251953125,1.0,280.6416320800781,283.5408020019531,291.53936767578125,294.3031616210937,293.1499938964844,293.1499938964844,280.95001220703125,35922.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646538496017456,1.0,0.0,0.0,3.625530004501343,3.625553846359253,8.770741715125041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.72607421875,0.0,1505.534912109375,1895.4371337890625,0.0,3993.96044921875,0.7442802786827087,1.0,0.0,3.0,1.0,0.0
12151620,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27984619140625,0.7693219184875488,0.4011480510234833,0.3663952052593231,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.8739433884620667,0.5962769985198975,0.5687824487686157,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.8741254806518555,0.5979780554771423,0.4203599691390991,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.7333009839057922,0.3443881571292877,0.3323251008987427,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6371426582336426,0.2242441475391388,1.0401161909103394,285.2799987792969,284.95001220703125,299.5713195800781,288.57135009765625,297.9749450683594,297.2933044433594,285.2816772460937,1.0,0.665165364742279,0.4002414345741272,0.4002414345741272,1.0,1.0,-3.275815725326538,0.9810124635696412,2.2948031425476074,0.2421988844871521,0.901283860206604,0.901283860206604,0.0,262.0555114746094,271.0,43185.5078125,0.0,3467.982666015625,1.0,280.94158935546875,283.7747802734375,291.5321655273437,294.240478515625,293.1499938964844,293.1499938964844,280.6499938964844,35694.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541788697242736,1.0,0.0,0.0,3.638794183731079,3.638818025588989,8.835034464027558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.94677734375,0.0,1518.4583740234375,1895.4371337890625,0.0,3900.52978515625,0.7465469241142273,1.0,0.0,3.0,1.0,0.0
12151680,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27984619140625,0.7693219184875488,0.4011480510234833,0.3663952052593231,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.8739433884620667,0.5962769985198975,0.5687824487686157,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.8741254806518555,0.5979780554771423,0.4203599691390991,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.7333009839057922,0.3443881571292877,0.3323251008987427,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6371426582336426,0.2242441475391388,1.0401161909103394,285.2799987792969,284.95001220703125,299.5713195800781,288.57135009765625,297.9749450683594,297.2933044433594,285.2816772460937,1.0,0.665165364742279,0.4002414345741272,0.4002414345741272,1.0,1.0,-3.275815725326538,0.9810124635696412,2.2948031425476074,0.2421988844871521,0.901283860206604,0.901283860206604,0.0,262.0555114746094,271.0,43185.5078125,0.0,3467.982666015625,1.0,280.94158935546875,283.7747802734375,291.5321655273437,294.240478515625,293.1499938964844,293.1499938964844,280.6499938964844,35694.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541788697242736,1.0,0.0,0.0,3.638794183731079,3.638818025588989,8.835034464027558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.94677734375,0.0,1518.4583740234375,1895.4371337890625,0.0,3900.52978515625,0.7465469241142273,1.0,0.0,3.0,1.0,0.0
12151740,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7676994204521179,0.4006102979183197,0.3665303587913513,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8721052408218384,0.5958034992218018,0.5690246224403381,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8747398257255554,0.602586567401886,0.4240531325340271,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7325553297996521,0.3450880050659179,0.3334468305110931,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.6366575956344604,0.2248541712760925,1.0445612668991089,285.11529541015625,284.95001220703125,299.5511169433594,288.554931640625,297.9695129394531,297.29541015625,285.1141967773437,1.0,0.6681244969367981,0.399636834859848,0.399636834859848,1.0,1.0,-3.2874202728271484,0.9833595156669616,2.304060697555542,0.2421293705701828,0.902134656906128,0.902134656906128,0.0,265.1435852050781,274.0,44331.8046875,0.0,3511.94091796875,1.0,280.6578674316406,283.5643005371094,291.6088562011719,294.4600524902344,293.1499938964844,293.1499938964844,280.3500061035156,35789.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969419538974762,1.0,0.0,0.0,3.649235963821411,3.649259805679321,8.885812690095918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.41552734375,0.0,1530.7457275390625,1895.4371337890625,0.0,4036.09375,0.7484816908836365,1.0,0.0,3.0,1.0,0.0
12151800,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7676994204521179,0.4006102979183197,0.3665303587913513,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8721052408218384,0.5958034992218018,0.5690246224403381,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8747398257255554,0.602586567401886,0.4240531325340271,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7325553297996521,0.3450880050659179,0.3334468305110931,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.6366575956344604,0.2248541712760925,1.0445612668991089,285.11529541015625,284.95001220703125,299.5511169433594,288.554931640625,297.9695129394531,297.29541015625,285.1141967773437,1.0,0.6681244969367981,0.399636834859848,0.399636834859848,1.0,1.0,-3.2874202728271484,0.9833595156669616,2.304060697555542,0.2421293705701828,0.902134656906128,0.902134656906128,0.0,265.1435852050781,274.0,44331.8046875,0.0,3511.94091796875,1.0,280.6578674316406,283.5643005371094,291.6088562011719,294.4600524902344,293.1499938964844,293.1499938964844,280.3500061035156,35789.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969419538974762,1.0,0.0,0.0,3.649235963821411,3.649259805679321,8.885812690095918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.41552734375,0.0,1530.7457275390625,1895.4371337890625,0.0,4036.09375,0.7484816908836365,1.0,0.0,3.0,1.0,0.0
12151860,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7639142870903015,0.3986748456954956,0.3652057945728302,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8680340051651001,0.5936108827590942,0.567473828792572,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.873150646686554,0.6056965589523315,0.4265300631523132,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7300091981887817,0.3446228206157684,0.3334167003631592,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.6344558596611023,0.2245092242956161,1.044806718826294,284.93017578125,284.95001220703125,299.5309143066406,288.53857421875,297.95367431640625,297.2837829589844,284.9287414550781,1.0,0.6703271865844727,0.3987716734409332,0.3987716734409332,1.0,1.0,-3.287210702896118,0.980886936187744,2.306323766708374,0.2398218661546707,0.9003347158432007,0.9003347158432007,0.0,269.5530090332031,277.0,45455.890625,0.0,3536.201904296875,1.0,280.35821533203125,283.33660888671875,291.603759765625,294.54608154296875,293.1499938964844,293.1499938964844,280.04998779296875,35962.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857733845710754,1.0,0.0,0.0,3.651657819747925,3.651681900024414,8.897611110114667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.29345703125,0.0,1534.7293701171875,1895.4371337890625,0.0,4178.70263671875,0.7490254044532776,1.0,0.0,3.0,1.0,0.0
12151920,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7639142870903015,0.3986748456954956,0.3652057945728302,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8680340051651001,0.5936108827590942,0.567473828792572,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.873150646686554,0.6056965589523315,0.4265300631523132,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7300091981887817,0.3446228206157684,0.3334167003631592,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.6344558596611023,0.2245092242956161,1.044806718826294,284.93017578125,284.95001220703125,299.5309143066406,288.53857421875,297.95367431640625,297.2837829589844,284.9287414550781,1.0,0.6703271865844727,0.3987716734409332,0.3987716734409332,1.0,1.0,-3.287210702896118,0.980886936187744,2.306323766708374,0.2398218661546707,0.9003347158432007,0.9003347158432007,0.0,269.5530090332031,277.0,45455.890625,0.0,3536.201904296875,1.0,280.35821533203125,283.33660888671875,291.603759765625,294.54608154296875,293.1499938964844,293.1499938964844,280.04998779296875,35962.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857733845710754,1.0,0.0,0.0,3.651657819747925,3.651681900024414,8.897611110114667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.29345703125,0.0,1534.7293701171875,1895.4371337890625,0.0,4178.70263671875,0.7490254044532776,1.0,0.0,3.0,1.0,0.0
12151980,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7595245242118835,0.3961302042007446,0.3632293343544006,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.8632956147193909,0.5905579328536987,0.5649775862693787,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.8709341883659363,0.6081103086471558,0.4284427464008331,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.7268179655075073,0.3435039520263672,0.3326885402202606,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.6315402984619141,0.2235529571771621,1.042041897773743,284.7407531738281,284.95001220703125,299.5107116699219,288.5223693847656,297.93438720703125,297.26763916015625,284.7392578125,1.0,0.6717543601989746,0.3979065120220184,0.3979065120220184,1.0,1.0,-3.279938220977783,0.975940763950348,2.303997278213501,0.2365650087594986,0.8959735631942749,0.8959735631942749,0.0,274.0859680175781,280.0,46458.875,0.0,3544.78515625,1.0,280.0582580566406,283.1081237792969,291.5754699707031,294.58526611328125,293.1499938964844,293.1499938964844,280.3500061035156,36171.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989900588989258,1.0,0.0,0.0,3.6445608139038086,3.644584655761719,8.863059974828502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.330078125,0.0,1528.4031982421875,1895.4371337890625,0.0,4291.48095703125,0.7478645443916321,1.0,0.0,3.0,1.0,0.0
12152040,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7595245242118835,0.3961302042007446,0.3632293343544006,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.8632956147193909,0.5905579328536987,0.5649775862693787,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.8709341883659363,0.6081103086471558,0.4284427464008331,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.7268179655075073,0.3435039520263672,0.3326885402202606,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.6315402984619141,0.2235529571771621,1.042041897773743,284.7407531738281,284.95001220703125,299.5107116699219,288.5223693847656,297.93438720703125,297.26763916015625,284.7392578125,1.0,0.6717543601989746,0.3979065120220184,0.3979065120220184,1.0,1.0,-3.279938220977783,0.975940763950348,2.303997278213501,0.2365650087594986,0.8959735631942749,0.8959735631942749,0.0,274.0859680175781,280.0,46458.875,0.0,3544.78515625,1.0,280.0582580566406,283.1081237792969,291.5754699707031,294.58526611328125,293.1499938964844,293.1499938964844,280.3500061035156,36171.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989900588989258,1.0,0.0,0.0,3.6445608139038086,3.644584655761719,8.863059974828502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.330078125,0.0,1528.4031982421875,1895.4371337890625,0.0,4291.48095703125,0.7478645443916321,1.0,0.0,3.0,1.0,0.0
12152100,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7576228380203247,0.3953723013401031,0.3623227775096893,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8612051606178284,0.5894957780838013,0.5637496113777161,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.870127260684967,0.6098955869674683,0.4294681847095489,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7253932356834412,0.3431896269321441,0.3322907090187073,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.6301929950714111,0.2232014238834381,1.0402989387512207,284.859130859375,284.95001220703125,299.5006103515625,288.5143127441406,297.928466796875,297.2647705078125,284.8656616210937,1.0,0.6722915172576904,0.397473931312561,0.397473931312561,1.0,1.0,-3.2760233879089355,0.9733793139457704,2.3026440143585205,0.2347954958677292,0.8964987993240356,0.8964987993240356,0.0,276.0231018066406,280.0,45436.2578125,0.0,3546.581298828125,1.0,280.3012084960937,283.2662658691406,291.4859924316406,294.33697509765625,293.1499938964844,293.1499938964844,280.3500061035156,36121.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919049739837646,1.0,0.0,0.0,3.641449689865112,3.6414735317230233,8.847935077938018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.796875,0.0,1524.5863037109375,1895.4371337890625,0.0,4231.31591796875,0.747317910194397,1.0,0.0,3.0,1.0,0.0
12152160,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7566144466400146,0.3951388895511627,0.3619862198829651,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8600006103515625,0.58901047706604,0.5631331205368042,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8702383041381836,0.6122457981109619,0.4309864342212677,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7246606349945068,0.3432471454143524,0.3322535157203674,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6294569969177246,0.2231283634901046,1.0396878719329834,284.90106201171875,284.95001220703125,299.490478515625,288.5063171386719,297.9267883300781,297.2673034667969,284.90216064453125,1.0,0.6729637980461121,0.3972505629062652,0.3972505629062652,1.0,1.0,-3.275916337966919,0.9726858139038086,2.3032305240631104,0.2340330332517624,0.89663165807724,0.89663165807724,0.0,277.314697265625,283.0,45287.93359375,0.0,3553.56689453125,1.0,280.34210205078125,283.3124389648437,291.4676208496094,294.3341979980469,293.1499938964844,293.1499938964844,280.6499938964844,36070.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870688319206238,1.0,0.0,0.0,3.6404967308044434,3.6405205726623535,8.843304613037617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.77880859375,0.0,1523.1480712890625,1895.4371337890625,0.0,4189.859375,0.7470867037773132,1.0,0.0,3.0,1.0,0.0
12152220,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.755757212638855,0.3954746723175049,0.3621186912059784,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8588061332702637,0.5890368223190308,0.5629200339317322,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8716184496879578,0.6178150773048401,0.4346911907196045,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7242133617401123,0.3440670371055603,0.3328708410263061,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.6289680004119873,0.2235758602619171,1.0411031246185305,285.08502197265625,284.95001220703125,299.47027587890625,288.4905090332031,297.9290466308594,297.27984619140625,285.08642578125,1.0,0.6747812032699585,0.3968037664890289,0.3968037664890289,1.0,1.0,-3.2827084064483643,0.9737947583198548,2.3089137077331543,0.2335082441568374,0.899959921836853,0.899959921836853,0.0,279.2011413574219,286.0,44216.8671875,0.0,3579.90576171875,1.0,280.6416931152344,283.5381774902344,291.4349670410156,294.21368408203125,293.1499938964844,293.1499938964844,280.95001220703125,35893.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972655475139618,1.0,0.0,0.0,3.644692659378052,3.644716739654541,8.863701737027441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.59033203125,0.0,1526.478515625,1895.4371337890625,0.0,4064.560546875,0.7477428913116455,1.0,0.0,3.0,1.0,0.0
12152280,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.755757212638855,0.3954746723175049,0.3621186912059784,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8588061332702637,0.5890368223190308,0.5629200339317322,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8716184496879578,0.6178150773048401,0.4346911907196045,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7242133617401123,0.3440670371055603,0.3328708410263061,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.6289680004119873,0.2235758602619171,1.0411031246185305,285.08502197265625,284.95001220703125,299.47027587890625,288.4905090332031,297.9290466308594,297.27984619140625,285.08642578125,1.0,0.6747812032699585,0.3968037664890289,0.3968037664890289,1.0,1.0,-3.2827084064483643,0.9737947583198548,2.3089137077331543,0.2335082441568374,0.899959921836853,0.899959921836853,0.0,279.2011413574219,286.0,44216.8671875,0.0,3579.90576171875,1.0,280.6416931152344,283.5381774902344,291.4349670410156,294.21368408203125,293.1499938964844,293.1499938964844,280.95001220703125,35893.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972655475139618,1.0,0.0,0.0,3.644692659378052,3.644716739654541,8.863701737027441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.59033203125,0.0,1526.478515625,1895.4371337890625,0.0,4064.560546875,0.7477428913116455,1.0,0.0,3.0,1.0,0.0
12152340,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.7556216716766357,0.3964152336120605,0.3628815412521362,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27703857421875,0.8583852052688599,0.589866578578949,0.5635752081871033,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.8736932873725891,0.624057412147522,0.4389322698116302,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.7244688868522644,0.3455019891262054,0.3341355621814728,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27606201171875,0.629234790802002,0.2245949357748031,1.0452888011932373,285.27691650390625,284.95001220703125,299.4501037597656,288.4750366210937,297.9349975585937,297.29736328125,285.2784423828125,1.0,0.6772653460502625,0.396356999874115,0.396356999874115,1.0,1.0,-3.296061515808105,0.97716224193573,2.318899393081665,0.2338301986455917,0.905902087688446,0.905902087688446,0.0,280.886962890625,289.0,43330.41015625,0.0,3620.566162109375,1.0,280.9417419433594,283.7695007324219,291.4271850585937,294.1431884765625,293.1499938964844,293.1499938964844,280.6499938964844,35688.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602863788604736,1.0,0.0,0.0,3.6582634449005127,3.658287286758423,8.929830528359162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.0166015625,0.0,1540.0445556640625,1895.4371337890625,0.0,3955.137939453125,0.7500841617584229,1.0,0.0,3.0,1.0,0.0
12152400,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.7556216716766357,0.3964152336120605,0.3628815412521362,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27703857421875,0.8583852052688599,0.589866578578949,0.5635752081871033,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.8736932873725891,0.624057412147522,0.4389322698116302,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.7244688868522644,0.3455019891262054,0.3341355621814728,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27606201171875,0.629234790802002,0.2245949357748031,1.0452888011932373,285.27691650390625,284.95001220703125,299.4501037597656,288.4750366210937,297.9349975585937,297.29736328125,285.2784423828125,1.0,0.6772653460502625,0.396356999874115,0.396356999874115,1.0,1.0,-3.296061515808105,0.97716224193573,2.318899393081665,0.2338301986455917,0.905902087688446,0.905902087688446,0.0,280.886962890625,289.0,43330.41015625,0.0,3620.566162109375,1.0,280.9417419433594,283.7695007324219,291.4271850585937,294.1431884765625,293.1499938964844,293.1499938964844,280.6499938964844,35688.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602863788604736,1.0,0.0,0.0,3.6582634449005127,3.658287286758423,8.929830528359162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.0166015625,0.0,1540.0445556640625,1895.4371337890625,0.0,3955.137939453125,0.7500841617584229,1.0,0.0,3.0,1.0,0.0
12152460,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.754501461982727,0.3959172368049621,0.3629994690418243,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.857046902179718,0.5892943739891052,0.5636504292488098,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.874407947063446,0.6280152201652527,0.4421542286872864,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7239684462547302,0.3460183143615722,0.3350280821323395,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.6289168000221252,0.2250368595123291,1.0487186908721924,285.1146545410156,284.95001220703125,299.4323425292969,288.461669921875,297.929443359375,297.2982788085937,285.11297607421875,1.0,0.6796091794967651,0.3957168161869049,0.3957168161869049,1.0,1.0,-3.30538010597229,0.9785908460617064,2.326789379119873,0.2333548218011856,0.9064647555351256,0.9064647555351256,0.0,283.36590576171875,289.0,44440.67578125,0.0,3656.443115234375,1.0,280.6619873046875,283.5624389648437,291.5118713378906,294.3711242675781,293.1499938964844,293.1499938964844,280.6499938964844,35784.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734004735946656,1.0,0.0,0.0,3.667597532272339,3.667621612548828,8.975458172244544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.33447265625,0.0,1551.2178955078125,1895.4371337890625,0.0,4071.09765625,0.7518169283866882,1.0,0.0,3.0,1.0,0.0
12152520,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.7541796565055847,0.3957712352275848,0.3628991544246673,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8566948175430298,0.5891207456588745,0.5635287165641785,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.874326229095459,0.628471851348877,0.4424917995929718,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7237619757652283,0.3460240364074707,0.3350689113140106,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.6287498474121094,0.2250455468893051,1.0489184856414795,285.10992431640625,284.95001220703125,299.429931640625,288.4598693847656,297.9281005859375,297.2975769042969,285.1087646484375,1.0,0.6798903942108154,0.3956294953823089,0.3956294953823089,1.0,1.0,-3.305809497833252,0.9784917235374452,2.327317953109741,0.2331739217042923,0.906661093235016,0.906661093235016,0.0,283.8268127441406,292.0,44460.015625,0.0,3660.0576171875,1.0,280.65771484375,283.55718994140625,291.5082397460937,294.3648681640625,293.1499938964844,293.1499938964844,280.3500061035156,35791.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744017124176024,1.0,0.0,0.0,3.668624639511109,3.6686487197875977,8.980485972642782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.39892578125,0.0,1552.41796875,1895.4371337890625,0.0,4079.872802734375,0.752011239528656,1.0,0.0,3.0,1.0,0.0
12152580,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7508102655410767,0.393782764673233,0.3615146577358246,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8530286550521851,0.5867400169372559,0.5617820620536804,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8729150295257568,0.6313931941986084,0.4448324739933014,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7213819026947021,0.3454296290874481,0.3349044322967529,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6267176866531372,0.2245929092168808,1.0486160516738892,284.9233703613281,284.95001220703125,299.4097595214844,288.4451599121094,297.9116516113281,297.28466796875,284.92193603515625,1.0,0.6818326711654663,0.3949020206928253,0.3949020206928253,1.0,1.0,-3.304307699203491,0.975911259651184,2.3283965587615967,0.2310639023780822,0.9047581553459167,0.9047581553459167,0.0,288.0885009765625,295.0,45572.1796875,0.0,3680.552978515625,1.0,280.3580627441406,283.32843017578125,291.5074462890625,294.45458984375,293.1499938964844,293.1499938964844,280.04998779296875,35965.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902136921882628,1.0,0.0,0.0,3.670885801315308,3.670909881591797,8.991559639071056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.80224609375,0.0,1556.2694091796875,1895.4371337890625,0.0,4216.853515625,0.7525268197059631,1.0,0.0,3.0,1.0,0.0
12152640,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7508102655410767,0.393782764673233,0.3615146577358246,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8530286550521851,0.5867400169372559,0.5617820620536804,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8729150295257568,0.6313931941986084,0.4448324739933014,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7213819026947021,0.3454296290874481,0.3349044322967529,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6267176866531372,0.2245929092168808,1.0486160516738892,284.9233703613281,284.95001220703125,299.4097595214844,288.4451599121094,297.9116516113281,297.28466796875,284.92193603515625,1.0,0.6818326711654663,0.3949020206928253,0.3949020206928253,1.0,1.0,-3.304307699203491,0.975911259651184,2.3283965587615967,0.2310639023780822,0.9047581553459167,0.9047581553459167,0.0,288.0885009765625,295.0,45572.1796875,0.0,3680.552978515625,1.0,280.3580627441406,283.32843017578125,291.5074462890625,294.45458984375,293.1499938964844,293.1499938964844,280.04998779296875,35965.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902136921882628,1.0,0.0,0.0,3.670885801315308,3.670909881591797,8.991559639071056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.80224609375,0.0,1556.2694091796875,1895.4371337890625,0.0,4216.853515625,0.7525268197059631,1.0,0.0,3.0,1.0,0.0
12152700,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.7489390969276428,0.3925604820251465,0.3606113493442535,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.850983738899231,0.5852305889129639,0.560589611530304,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.8720115423202515,0.6325875520706177,0.4458206295967102,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7199618220329285,0.3448881208896637,0.3345791399478912,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6254538297653198,0.2241424918174743,1.047410488128662,284.7823486328125,284.95001220703125,299.3996887207031,288.4379577636719,297.9022216796875,297.276611328125,284.7749938964844,1.0,0.6825417280197144,0.3945382833480835,0.3945382833480835,1.0,1.0,-3.301138401031494,0.9737895131111144,2.3273487091064453,0.2296924293041229,0.9022670984268188,0.9022670984268188,0.0,290.26025390625,295.0,46520.875,0.0,3685.30029296875,1.0,280.1007385253906,283.1497497558594,291.51861572265625,294.5782165527344,293.1499938964844,293.1499938964844,280.04998779296875,36081.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992205500602722,1.0,0.0,0.0,3.66864824295044,3.668672561645508,8.980602501651447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.2666015625,0.0,1554.630859375,1895.4371337890625,0.0,4293.42626953125,0.7521601915359497,1.0,0.0,3.0,1.0,0.0
12152760,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.7468795776367188,0.3912085592746734,0.3595045208930969,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.848749577999115,0.5835484266281128,0.5591395497322083,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8709009885787964,0.633629322052002,0.446617841720581,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.7183429598808289,0.3442055881023407,0.3340693712234497,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.6239933967590332,0.2235585451126098,1.0454587936401367,284.7328796386719,284.95001220703125,299.3896484375,288.4308776855469,297.8914794921875,297.2666015625,284.7313232421875,1.0,0.6830596327781677,0.3942431509494781,0.3942431509494781,1.0,1.0,-3.296064853668213,0.9711949229240416,2.324870109558105,0.2282677441835403,0.9002816081047058,0.9002816081047058,0.0,292.4989318847656,283.0,46564.95703125,0.0,3685.908203125,1.0,280.05816650390625,283.09912109375,291.4887084960937,294.49957275390625,293.1499938964844,293.1499938964844,279.75,36173.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663656711578369,3.6636807918548575,8.956180295172089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.11376953125,0.0,1549.7213134765625,1895.4371337890625,0.0,4300.0,0.7513396143913269,1.0,0.0,3.0,1.0,0.0
12152820,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398864746094,0.7463128566741943,0.388332337141037,0.3569146692752838,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.8484317660331726,0.5799869894981384,0.5557925701141357,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395202636719,0.8731517195701599,0.6354547739028931,0.4478820264339447,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400085449219,0.7184197902679443,0.3426224887371063,0.3325688540935516,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406188964844,0.6237649321556091,0.2221758067607879,1.0392045974731443,284.5397033691406,284.95001220703125,299.3695373535156,288.41717529296875,297.8686828613281,297.2448425292969,284.5380859375,1.0,0.6795324683189392,0.3936529159545898,0.3936529159545898,1.0,1.0,-3.281128406524658,0.9643858075141908,2.3167426586151123,0.2248791754245758,0.8932114839553833,0.8932114839553833,0.0,289.7241516113281,271.0,47429.63671875,0.0,3635.1884765625,1.0,279.7582397460937,282.8707275390625,291.5058898925781,294.5648193359375,293.1499938964844,293.1499938964844,280.04998779296875,36408.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645750045776367,3.645774126052856,8.868844929565967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.29931640625,0.0,1531.499267578125,1895.4371337890625,0.0,4300.0,0.74822998046875,1.0,0.0,3.0,1.0,0.0
12152880,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398864746094,0.7463128566741943,0.388332337141037,0.3569146692752838,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.8484317660331726,0.5799869894981384,0.5557925701141357,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395202636719,0.8731517195701599,0.6354547739028931,0.4478820264339447,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400085449219,0.7184197902679443,0.3426224887371063,0.3325688540935516,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406188964844,0.6237649321556091,0.2221758067607879,1.0392045974731443,284.5397033691406,284.95001220703125,299.3695373535156,288.41717529296875,297.8686828613281,297.2448425292969,284.5380859375,1.0,0.6795324683189392,0.3936529159545898,0.3936529159545898,1.0,1.0,-3.281128406524658,0.9643858075141908,2.3167426586151123,0.2248791754245758,0.8932114839553833,0.8932114839553833,0.0,289.7241516113281,271.0,47429.63671875,0.0,3635.1884765625,1.0,279.7582397460937,282.8707275390625,291.5058898925781,294.5648193359375,293.1499938964844,293.1499938964844,280.04998779296875,36408.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645750045776367,3.645774126052856,8.868844929565967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.29931640625,0.0,1531.499267578125,1895.4371337890625,0.0,4300.0,0.74822998046875,1.0,0.0,3.0,1.0,0.0
12152940,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.7492133975028992,0.3871601223945617,0.3550761938095093,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.8519041538238525,0.5781202912330627,0.5531997680664062,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8795707821846008,0.6391748785972595,0.4497983455657959,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.7215695381164551,0.342091828584671,0.3314085602760315,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.6261116862297058,0.221529871225357,1.0336118936538696,284.6991271972656,284.95001220703125,299.3494873046875,288.4040222167969,297.86065673828125,297.24371337890625,284.7002258300781,1.0,0.6740863919258118,0.3930626511573791,0.3930626511573791,1.0,1.0,-3.2699689865112305,0.9588974118232728,2.3110716342926025,0.2216965109109878,0.8911692500114441,0.8911692500114441,0.0,281.7477722167969,259.0,46145.20703125,0.0,3564.6318359375,1.0,280.0420837402344,283.0771484375,291.3895568847656,294.315185546875,293.1499938964844,293.1499938964844,280.3500061035156,36320.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997144103050232,1.0,0.0,0.0,3.630207538604736,3.630231380462648,8.793387564764998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.79541015625,0.0,1513.647216796875,1895.4371337890625,0.0,4275.87255859375,0.745376467704773,1.0,0.0,3.0,1.0,0.0
12153000,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.7492133975028992,0.3871601223945617,0.3550761938095093,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.8519041538238525,0.5781202912330627,0.5531997680664062,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8795707821846008,0.6391748785972595,0.4497983455657959,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.7215695381164551,0.342091828584671,0.3314085602760315,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.6261116862297058,0.221529871225357,1.0336118936538696,284.6991271972656,284.95001220703125,299.3494873046875,288.4040222167969,297.86065673828125,297.24371337890625,284.7002258300781,1.0,0.6740863919258118,0.3930626511573791,0.3930626511573791,1.0,1.0,-3.2699689865112305,0.9588974118232728,2.3110716342926025,0.2216965109109878,0.8911692500114441,0.8911692500114441,0.0,281.7477722167969,259.0,46145.20703125,0.0,3564.6318359375,1.0,280.0420837402344,283.0771484375,291.3895568847656,294.315185546875,293.1499938964844,293.1499938964844,280.3500061035156,36320.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997144103050232,1.0,0.0,0.0,3.630207538604736,3.630231380462648,8.793387564764998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.79541015625,0.0,1513.647216796875,1895.4371337890625,0.0,4275.87255859375,0.745376467704773,1.0,0.0,3.0,1.0,0.0
12153060,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.755466103553772,0.3874029815196991,0.3546297550201416,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8589386940002441,0.5778324007987976,0.5521910786628723,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8898109793663025,0.6444090604782104,0.4528847634792328,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7276091575622559,0.3427475094795227,0.3313457369804382,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6311454772949219,0.2218911796808242,1.032121181488037,284.8837280273437,284.95001220703125,299.3294982910156,288.3915100097656,297.8646850585937,297.25836181640625,284.8851318359375,1.0,0.6683473587036133,0.3928075432777405,0.3928075432777405,1.0,1.0,-3.270052194595337,0.958185374736786,2.3118667602539062,0.2208411246538162,0.8918153643608093,0.8918153643608093,0.0,270.5849609375,247.0,44983.26171875,0.0,3502.540771484375,1.0,280.341552734375,283.30584716796875,291.3432312011719,294.17291259765625,293.1499938964844,293.1499938964844,280.6499938964844,36145.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984057605266571,1.0,0.0,0.0,3.622844934463501,3.622868776321411,8.757754699217912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.05859375,0.0,1504.2452392578125,1895.4371337890625,0.0,4163.89306640625,0.7439331412315369,1.0,0.0,3.0,1.0,0.0
12153120,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.755466103553772,0.3874029815196991,0.3546297550201416,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8589386940002441,0.5778324007987976,0.5521910786628723,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8898109793663025,0.6444090604782104,0.4528847634792328,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7276091575622559,0.3427475094795227,0.3313457369804382,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6311454772949219,0.2218911796808242,1.032121181488037,284.8837280273437,284.95001220703125,299.3294982910156,288.3915100097656,297.8646850585937,297.25836181640625,284.8851318359375,1.0,0.6683473587036133,0.3928075432777405,0.3928075432777405,1.0,1.0,-3.270052194595337,0.958185374736786,2.3118667602539062,0.2208411246538162,0.8918153643608093,0.8918153643608093,0.0,270.5849609375,247.0,44983.26171875,0.0,3502.540771484375,1.0,280.341552734375,283.30584716796875,291.3432312011719,294.17291259765625,293.1499938964844,293.1499938964844,280.6499938964844,36145.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984057605266571,1.0,0.0,0.0,3.622844934463501,3.622868776321411,8.757754699217912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.05859375,0.0,1504.2452392578125,1895.4371337890625,0.0,4163.89306640625,0.7439331412315369,1.0,0.0,3.0,1.0,0.0
12153180,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.763687252998352,0.3882908523082733,0.3548290431499481,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8681161999702454,0.5783250331878662,0.5519999861717224,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9022353291511536,0.6503539681434631,0.4565174877643585,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7353315949440002,0.3440745174884796,0.3319599628448486,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.6379103660583496,0.2228981703519821,1.0336267948150637,285.0716552734375,284.95001220703125,299.3095397949219,288.3797302246094,297.8731689453125,297.2789306640625,285.0731201171875,1.0,0.6628067493438721,0.3925524055957794,0.3925524055957794,1.0,1.0,-3.276973485946656,0.9598479866981506,2.3171255588531494,0.2208951711654663,0.8949939608573914,0.8949939608573914,0.0,258.28533935546875,235.0,43931.8984375,0.0,3449.6865234375,1.0,280.6415405273437,283.53472900390625,291.32977294921875,294.0858154296875,293.1499938964844,293.1499938964844,280.95001220703125,35935.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712396264076232,1.0,0.0,0.0,3.625082015991211,3.625105619430542,8.76857370712969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.10400390625,0.0,1505.1453857421875,1895.4371337890625,0.0,4052.119873046875,0.7442073225975037,1.0,0.0,3.0,1.0,0.0
12153240,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.763687252998352,0.3882908523082733,0.3548290431499481,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8681161999702454,0.5783250331878662,0.5519999861717224,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9022353291511536,0.6503539681434631,0.4565174877643585,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7353315949440002,0.3440745174884796,0.3319599628448486,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.6379103660583496,0.2228981703519821,1.0336267948150637,285.0716552734375,284.95001220703125,299.3095397949219,288.3797302246094,297.8731689453125,297.2789306640625,285.0731201171875,1.0,0.6628067493438721,0.3925524055957794,0.3925524055957794,1.0,1.0,-3.276973485946656,0.9598479866981506,2.3171255588531494,0.2208951711654663,0.8949939608573914,0.8949939608573914,0.0,258.28533935546875,235.0,43931.8984375,0.0,3449.6865234375,1.0,280.6415405273437,283.53472900390625,291.32977294921875,294.0858154296875,293.1499938964844,293.1499938964844,280.95001220703125,35935.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712396264076232,1.0,0.0,0.0,3.625082015991211,3.625105619430542,8.76857370712969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.10400390625,0.0,1505.1453857421875,1895.4371337890625,0.0,4052.119873046875,0.7442073225975037,1.0,0.0,3.0,1.0,0.0
