time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153300,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7682836055755615,0.3888756036758423,0.3550268709659576,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.8732416033744812,0.5787453055381775,0.5520434975624084,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9091823697090148,0.65349280834198,0.4584159553050995,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.7396301627159119,0.3448920845985412,0.3324046432971954,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.6417663097381592,0.2235582768917083,1.035082459449768,285.2140197753906,284.95001220703125,299.299560546875,288.37408447265625,297.87762451171875,297.2893981933594,285.2217712402344,1.0,0.6601414084434509,0.3924248516559601,0.3924248516559601,1.0,1.0,-3.281829357147217,0.9611558318138124,2.32067346572876,0.221103087067604,0.898134708404541,0.898134708404541,0.0,252.041732788086,235.0,43077.71875,0.0,3425.822021484375,1.0,280.8981018066406,283.7149658203125,291.3031005859375,293.953369140625,293.1499938964844,293.1499938964844,280.95001220703125,35809.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631005525588988,1.0,0.0,0.0,3.629896640777588,3.629920244216919,8.791880645730998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.88330078125,0.0,1509.4959716796875,1895.4371337890625,0.0,3980.17578125,0.7450342774391174,1.0,0.0,3.0,1.0,0.0
12153360,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7734017968177795,0.3895838558673858,0.3554036915302276,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8789186477661133,0.5793275237083435,0.5522997379302979,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.917148232460022,0.6567731499671936,0.4604862034320831,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7443870902061462,0.3458279073238373,0.3329969346523285,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.6460797786712646,0.2243307530879974,1.0371352434158323,285.2650756835937,284.95001220703125,299.28961181640625,288.3686828613281,297.88201904296875,297.3001708984375,285.2665710449219,1.0,0.6575897932052612,0.3921221494674682,0.3921221494674682,1.0,1.0,-3.2882587909698486,0.9625385999679564,2.3257200717926025,0.2210321128368377,0.9007921814918518,0.9007921814918518,0.0,245.65557861328125,223.0,43057.609375,0.0,3404.661376953125,1.0,280.9415283203125,283.76739501953125,291.3257141113281,294.0231628417969,293.1499938964844,293.1499938964844,280.6499938964844,35710.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959938108921051,1.0,0.0,0.0,3.637623071670532,3.6376469135284415,8.829348416838911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.9892578125,0.0,1517.284423828125,1895.4371337890625,0.0,3952.033935546875,0.746343731880188,1.0,0.0,3.0,1.0,0.0
12153420,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.7825196981430054,0.3892600536346435,0.3551703989505768,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8892619013786316,0.5787227153778076,0.5518180727958679,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9322299957275392,0.6612037420272827,0.4636641144752502,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7532191276550293,0.3465895056724548,0.3336029350757599,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.6541844010353088,0.2251264154911041,1.0396755933761597,285.09686279296875,284.95001220703125,299.269775390625,288.3584289550781,297.8766784667969,297.3021240234375,285.0956420898437,1.0,0.6522814631462097,0.3915167152881622,0.3915167152881622,1.0,1.0,-3.295019626617432,0.9631280899047852,2.3318915367126465,0.2203195244073867,0.9013721346855164,0.9013721346855164,0.0,234.0770568847656,211.0,44145.7109375,0.0,3354.947021484375,1.0,280.6578674316406,283.55389404296875,291.4086608886719,294.2450256347656,293.1499938964844,293.1499938964844,280.3500061035156,35810.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744343161582948,1.0,0.0,0.0,3.6471474170684814,3.64717149734497,8.875645107764285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.203125,0.0,1528.578125,1895.4371337890625,0.0,4080.158447265625,0.7481142282485962,1.0,0.0,3.0,1.0,0.0
12153480,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.7825196981430054,0.3892600536346435,0.3551703989505768,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8892619013786316,0.5787227153778076,0.5518180727958679,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9322299957275392,0.6612037420272827,0.4636641144752502,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7532191276550293,0.3465895056724548,0.3336029350757599,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.6541844010353088,0.2251264154911041,1.0396755933761597,285.09686279296875,284.95001220703125,299.269775390625,288.3584289550781,297.8766784667969,297.3021240234375,285.0956420898437,1.0,0.6522814631462097,0.3915167152881622,0.3915167152881622,1.0,1.0,-3.295019626617432,0.9631280899047852,2.3318915367126465,0.2203195244073867,0.9013721346855164,0.9013721346855164,0.0,234.0770568847656,211.0,44145.7109375,0.0,3354.947021484375,1.0,280.6578674316406,283.55389404296875,291.4086608886719,294.2450256347656,293.1499938964844,293.1499938964844,280.3500061035156,35810.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744343161582948,1.0,0.0,0.0,3.6471474170684814,3.64717149734497,8.875645107764285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.203125,0.0,1528.578125,1895.4371337890625,0.0,4080.158447265625,0.7481142282485962,1.0,0.0,3.0,1.0,0.0
12153540,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.789947509765625,0.3875935971736908,0.3535289466381073,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8979436159133911,0.5765333771705627,0.5496578812599182,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9452853798866272,0.6640739440917969,0.4655529260635376,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7607842087745667,0.3462062478065491,0.33306884765625,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6610534191131592,0.2249941080808639,1.0381091833114624,284.9087829589844,284.95001220703125,299.25,288.3490905761719,297.8597412109375,297.2880554199219,284.9072265625,1.0,0.6461213231086731,0.3909113109111786,0.3909113109111786,1.0,1.0,-3.290203809738159,0.9597550630569458,2.330448627471924,0.2181624919176101,0.8992692232131958,0.8992692232131958,0.0,223.6898803710937,199.0,45221.9921875,0.0,3285.73583984375,1.0,280.3582458496094,283.3240661621094,291.4110412597656,294.3355407714844,293.1499938964844,293.1499938964844,280.6499938964844,35986.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901533126831056,1.0,0.0,0.0,3.648461103439331,3.648484945297241,8.882039423951937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.9580078125,0.0,1531.357666015625,1895.4371337890625,0.0,4216.33642578125,0.748458981513977,1.0,0.0,3.0,1.0,0.0
12153600,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.789947509765625,0.3875935971736908,0.3535289466381073,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8979436159133911,0.5765333771705627,0.5496578812599182,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9452853798866272,0.6640739440917969,0.4655529260635376,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7607842087745667,0.3462062478065491,0.33306884765625,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6610534191131592,0.2249941080808639,1.0381091833114624,284.9087829589844,284.95001220703125,299.25,288.3490905761719,297.8597412109375,297.2880554199219,284.9072265625,1.0,0.6461213231086731,0.3909113109111786,0.3909113109111786,1.0,1.0,-3.290203809738159,0.9597550630569458,2.330448627471924,0.2181624919176101,0.8992692232131958,0.8992692232131958,0.0,223.6898803710937,199.0,45221.9921875,0.0,3285.73583984375,1.0,280.3582458496094,283.3240661621094,291.4110412597656,294.3355407714844,293.1499938964844,293.1499938964844,280.6499938964844,35986.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901533126831056,1.0,0.0,0.0,3.648461103439331,3.648484945297241,8.882039423951937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.9580078125,0.0,1531.357666015625,1895.4371337890625,0.0,4216.33642578125,0.748458981513977,1.0,0.0,3.0,1.0,0.0
12153660,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7989188432693481,0.3871877789497375,0.3523316979408264,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9083643555641174,0.5755404829978943,0.5478518009185791,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9595131278038024,0.668340265750885,0.467776894569397,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7696443200111389,0.3464196026325226,0.3325667083263397,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6689576506614685,0.2251671999692917,1.035997986793518,285.0653076171875,284.95001220703125,299.2312927246094,288.3406677246094,297.8544311523437,297.28955078125,285.0664978027344,1.0,0.6397935152053833,0.3903829455375671,0.3903829455375671,1.0,1.0,-3.286112070083618,0.9568607807159424,2.329251289367676,0.2160446345806121,0.9020388126373292,0.9020388126373292,0.0,212.78875732421875,199.0,44092.8203125,0.0,3215.46533203125,1.0,280.6409606933594,283.52276611328125,291.30718994140625,294.09521484375,293.1499938964844,293.1499938964844,280.6499938964844,35878.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796916842460632,1.0,0.0,0.0,3.6530601978302,3.6530842781066895,8.904447099666868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.50439453125,0.0,1535.6630859375,1895.4371337890625,0.0,4126.04248046875,0.7492506504058838,1.0,0.0,3.0,1.0,0.0
12153720,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7993819117546082,0.3871914446353912,0.3523140549659729,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9089179635047911,0.5755221247673035,0.5478111505508423,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9601845741271972,0.6685402989387512,0.4678995907306671,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7700947523117065,0.3464450538158417,0.3325673639774322,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6693607568740845,0.2251873016357422,1.0359785556793213,285.0664978027344,284.95001220703125,299.23052978515625,288.3403015136719,297.8543701171875,297.28985595703125,285.0675354003906,1.0,0.6395369172096252,0.390360951423645,0.390360951423645,1.0,1.0,-3.2861669063568115,0.9568171501159668,2.3293495178222656,0.2159860283136367,0.902116596698761,0.902116596698761,0.0,212.296630859375,187.0,44090.07421875,0.0,3212.826904296875,1.0,280.6421813964844,283.5240173339844,291.307373046875,294.096435546875,293.1499938964844,293.1499938964844,280.3500061035156,35876.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979480803012848,1.0,0.0,0.0,3.653329372406006,3.653353214263916,8.905759045774175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.15234375,0.0,1535.9476318359375,1895.4371337890625,0.0,4124.20849609375,0.7492972612380981,1.0,0.0,3.0,1.0,0.0
12153780,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8102430701255798,0.3861752152442932,0.3513027429580688,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9227824211120604,0.5739810466766357,0.5462489128112793,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9754865765571594,0.6721082925796509,0.4703555107116699,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.781089723110199,0.346408873796463,0.332287460565567,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6792230010032654,0.2252369672060012,1.0347111225128174,284.89764404296875,284.95001220703125,299.21160888671875,288.3318176269531,297.8436889648437,297.2840270996094,284.89630126953125,1.0,0.6329606771469116,0.389810562133789,0.389810562133789,1.0,1.0,-3.2841737270355225,0.954569697380066,2.329604148864746,0.2142830491065979,0.9000449776649475,0.9000449776649475,0.0,200.6129608154297,175.0,45146.71484375,0.0,3142.92724609375,1.0,280.3577880859375,283.3143310546875,291.3641967773437,294.267333984375,293.1499938964844,293.1499938964844,280.04998779296875,36017.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894171953201294,1.0,0.0,0.0,3.6534175872802734,3.653441667556762,8.90618991888914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.20166015625,0.0,1537.10205078125,1895.4371337890625,0.0,4210.02880859375,0.7493826746940613,1.0,0.0,3.0,1.0,0.0
12153840,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8102430701255798,0.3861752152442932,0.3513027429580688,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9227824211120604,0.5739810466766357,0.5462489128112793,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9754865765571594,0.6721082925796509,0.4703555107116699,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.781089723110199,0.346408873796463,0.332287460565567,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6792230010032654,0.2252369672060012,1.0347111225128174,284.89764404296875,284.95001220703125,299.21160888671875,288.3318176269531,297.8436889648437,297.2840270996094,284.89630126953125,1.0,0.6329606771469116,0.389810562133789,0.389810562133789,1.0,1.0,-3.2841737270355225,0.954569697380066,2.329604148864746,0.2142830491065979,0.9000449776649475,0.9000449776649475,0.0,200.6129608154297,175.0,45146.71484375,0.0,3142.92724609375,1.0,280.3577880859375,283.3143310546875,291.3641967773437,294.267333984375,293.1499938964844,293.1499938964844,280.04998779296875,36017.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894171953201294,1.0,0.0,0.0,3.6534175872802734,3.653441667556762,8.90618991888914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.20166015625,0.0,1537.10205078125,1895.4371337890625,0.0,4210.02880859375,0.7493826746940613,1.0,0.0,3.0,1.0,0.0
12153900,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.8151130676269531,0.3852607607841491,0.3504270911216736,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.9295828938484192,0.572773814201355,0.545067310333252,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.9822150468826294,0.6733859777450562,0.4712210595607757,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.7863962054252625,0.3460854887962341,0.331883430480957,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.6839574575424194,0.2250280529260635,1.033177614212036,284.7576904296875,284.95001220703125,299.20233154296875,288.3276672363281,297.83514404296875,297.276611328125,284.7502746582031,1.0,0.6294690370559692,0.3895353972911834,0.3895353972911834,1.0,1.0,-3.2804150581359863,0.9525041580200196,2.327910900115967,0.2130931913852691,0.8974016308784485,0.8974016308784485,0.0,195.0920562744141,175.0,46082.125,0.0,3103.78466796875,1.0,280.1011657714844,283.1369323730469,291.39422607421875,294.41522216796875,293.1499938964844,293.1499938964844,280.04998779296875,36129.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978713989257812,1.0,0.0,0.0,3.650127410888672,3.650151491165161,8.890154958862695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.76513671875,0.0,1534.2813720703125,1895.4371337890625,0.0,4282.02783203125,0.7488213777542114,1.0,0.0,3.0,1.0,0.0
12153960,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8196356296539307,0.3841647207736969,0.3492909371852875,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.9361082315444946,0.5713503360748291,0.543586015701294,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.9883261919021606,0.6744449734687805,0.4718305170536041,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.7915064096450806,0.3455912470817566,0.3312683701515198,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.6884822845458984,0.2246722728013992,1.0308703184127808,284.7078857421875,284.95001220703125,299.1931457519531,288.3236083984375,297.82537841796875,297.26727294921875,284.70635986328125,1.0,0.6257860064506531,0.3893488943576813,0.3893488943576813,1.0,1.0,-3.274489402770996,0.9499359726905824,2.3245534896850586,0.2118734121322631,0.8952469825744629,0.8952469825744629,0.0,189.76426696777344,163.0,46119.15625,0.0,3061.119140625,1.0,280.0581359863281,283.08612060546875,291.3722229003906,294.3503112792969,293.1499938964844,293.1499938964844,280.3500061035156,36220.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644077301025391,3.64410138130188,8.860708931024419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.01318359375,0.0,1528.2353515625,1895.4371337890625,0.0,4300.0,0.7478089332580566,1.0,0.0,3.0,1.0,0.0
12154020,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8308244347572327,0.3835367858409881,0.3478725254535675,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9516599774360656,0.5700403451919556,0.5414541363716125,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9990000128746032,0.6786269545555115,0.4712395071983337,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8038976192474365,0.3455580472946167,0.3304992616176605,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6994237303733826,0.2245980501174926,1.027475118637085,284.8671264648437,284.95001220703125,299.1751708984375,288.3156433105469,297.82012939453125,297.2684020996094,284.86785888671875,1.0,0.6182538866996765,0.3889758884906769,0.3889758884906769,1.0,1.0,-3.2644810676574707,0.9454596638679504,2.319021224975586,0.2097354233264923,0.8954495787620544,0.8954495787620544,0.0,178.4586944580078,166.0,44899.609375,0.0,2976.5654296875,1.0,280.34197998046875,283.28955078125,291.2765197753906,294.1159973144531,293.1499938964844,293.1499938964844,280.6499938964844,36117.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893097281455994,1.0,0.0,0.0,3.637886285781861,3.6379103660583496,8.83062739376328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.13134765625,0.0,1520.6058349609375,1895.4371337890625,0.0,4209.10693359375,0.7466421723365784,1.0,0.0,3.0,1.0,0.0
12154080,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8308244347572327,0.3835367858409881,0.3478725254535675,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9516599774360656,0.5700403451919556,0.5414541363716125,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9990000128746032,0.6786269545555115,0.4712395071983337,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8038976192474365,0.3455580472946167,0.3304992616176605,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6994237303733826,0.2245980501174926,1.027475118637085,284.8671264648437,284.95001220703125,299.1751708984375,288.3156433105469,297.82012939453125,297.2684020996094,284.86785888671875,1.0,0.6182538866996765,0.3889758884906769,0.3889758884906769,1.0,1.0,-3.2644810676574707,0.9454596638679504,2.319021224975586,0.2097354233264923,0.8954495787620544,0.8954495787620544,0.0,178.4586944580078,166.0,44899.609375,0.0,2976.5654296875,1.0,280.34197998046875,283.28955078125,291.2765197753906,294.1159973144531,293.1499938964844,293.1499938964844,280.6499938964844,36117.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893097281455994,1.0,0.0,0.0,3.637886285781861,3.6379103660583496,8.83062739376328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.13134765625,0.0,1520.6058349609375,1895.4371337890625,0.0,4209.10693359375,0.7466421723365784,1.0,0.0,3.0,1.0,0.0
12154140,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8363649845123291,0.3840918242931366,0.3480021357536316,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9585860967636108,0.5700564980506897,0.5410476326942444,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.6865901350975037,0.461564302444458,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8100114464759827,0.3464905619621277,0.3310092091560364,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7050039768218994,0.2253213822841644,1.0290542840957642,285.0425109863281,284.95001220703125,299.1576232910156,288.3079528808594,297.8329162597656,297.2947082519531,285.0436706542969,1.0,0.6147030591964722,0.3886029124259949,0.3886029124259949,1.0,1.0,-3.2550365924835205,0.9412035346031188,2.313832998275757,0.2072521448135376,0.8981450200080872,0.8981450200080872,0.0,173.568115234375,169.0,43699.71875,0.0,2929.30517578125,1.0,280.64166259765625,283.5083923339844,291.24871826171875,293.99444580078125,293.1499938964844,293.1499938964844,280.95001220703125,35945.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741912484169006,1.0,0.0,0.0,3.639746189117432,3.639770030975342,8.839658107717696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.1376953125,0.0,1521.3829345703125,1895.4371337890625,0.0,4078.029296875,0.7468755841255188,1.0,0.0,3.0,1.0,0.0
12154200,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8363649845123291,0.3840918242931366,0.3480021357536316,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9585860967636108,0.5700564980506897,0.5410476326942444,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.6865901350975037,0.461564302444458,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8100114464759827,0.3464905619621277,0.3310092091560364,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7050039768218994,0.2253213822841644,1.0290542840957642,285.0425109863281,284.95001220703125,299.1576232910156,288.3079528808594,297.8329162597656,297.2947082519531,285.0436706542969,1.0,0.6147030591964722,0.3886029124259949,0.3886029124259949,1.0,1.0,-3.2550365924835205,0.9412035346031188,2.313832998275757,0.2072521448135376,0.8981450200080872,0.8981450200080872,0.0,173.568115234375,169.0,43699.71875,0.0,2929.30517578125,1.0,280.64166259765625,283.5083923339844,291.24871826171875,293.99444580078125,293.1499938964844,293.1499938964844,280.95001220703125,35945.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741912484169006,1.0,0.0,0.0,3.639746189117432,3.639770030975342,8.839658107717696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.1376953125,0.0,1521.3829345703125,1895.4371337890625,0.0,4078.029296875,0.7468755841255188,1.0,0.0,3.0,1.0,0.0
12154260,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.8401645421981812,0.385209858417511,0.3487966954708099,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.9629026651382446,0.570763349533081,0.5414683222770691,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.9990000128746032,0.6961791515350342,0.4559880495071411,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.8141645789146423,0.3479902744293213,0.3322022259235382,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.7091568112373352,0.2266118079423904,1.03378164768219,285.23028564453125,284.95001220703125,299.14044189453125,288.3005065917969,297.853759765625,297.33135986328125,285.2317810058594,1.0,0.6137351393699646,0.3883798122406006,0.3883798122406006,1.0,1.0,-3.256899833679199,0.94120591878891,2.3156938552856445,0.2066495567560196,0.903431475162506,0.903431475162506,0.0,171.12875366210938,172.0,42722.0078125,0.0,2919.700927734375,1.0,280.94171142578125,283.7358703613281,291.24627685546875,293.92303466796875,293.1499938964844,293.1499938964844,280.6499938964844,35742.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604865312576294,1.0,0.0,0.0,3.650852680206299,3.650876760482788,8.893688914213271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.10693359375,0.0,1532.1871337890625,1895.4371337890625,0.0,3956.921630859375,0.7487692832946777,1.0,0.0,3.0,1.0,0.0
12154320,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.8401645421981812,0.385209858417511,0.3487966954708099,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.9629026651382446,0.570763349533081,0.5414683222770691,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.9990000128746032,0.6961791515350342,0.4559880495071411,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.8141645789146423,0.3479902744293213,0.3322022259235382,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.7091568112373352,0.2266118079423904,1.03378164768219,285.23028564453125,284.95001220703125,299.14044189453125,288.3005065917969,297.853759765625,297.33135986328125,285.2317810058594,1.0,0.6137351393699646,0.3883798122406006,0.3883798122406006,1.0,1.0,-3.256899833679199,0.94120591878891,2.3156938552856445,0.2066495567560196,0.903431475162506,0.903431475162506,0.0,171.12875366210938,172.0,42722.0078125,0.0,2919.700927734375,1.0,280.94171142578125,283.7358703613281,291.24627685546875,293.92303466796875,293.1499938964844,293.1499938964844,280.6499938964844,35742.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604865312576294,1.0,0.0,0.0,3.650852680206299,3.650876760482788,8.893688914213271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.10693359375,0.0,1532.1871337890625,1895.4371337890625,0.0,3956.921630859375,0.7487692832946777,1.0,0.0,3.0,1.0,0.0
12154380,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8407697677612305,0.3848226070404053,0.3489086627960205,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.963413655757904,0.5700018405914307,0.5412456393241882,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.7035179734230042,0.4550939500331878,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8153650164604187,0.3485826253890991,0.3330821394920349,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7106634974479675,0.2273550629615783,1.038143754005432,285.0643005371094,284.95001220703125,299.1236267089844,288.2933044433594,297.8571472167969,297.3434143066406,285.063232421875,1.0,0.6143609881401062,0.3881567120552063,0.3881567120552063,1.0,1.0,-3.261998414993286,0.942314088344574,2.3196842670440674,0.2065894454717636,0.9035883545875548,0.9035883545875548,0.0,170.9455108642578,175.0,43847.203125,0.0,2929.461181640625,1.0,280.65777587890625,283.5249328613281,291.3374938964844,294.1520080566406,293.1499938964844,293.1499938964844,280.3500061035156,35846.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737341403961182,1.0,0.0,0.0,3.6587064266204834,3.6587305068969727,8.931994557315193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.4873046875,0.0,1541.7215576171875,1895.4371337890625,0.0,4074.0234375,0.7502405643463135,1.0,0.0,3.0,1.0,0.0
12154440,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8407697677612305,0.3848226070404053,0.3489086627960205,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.963413655757904,0.5700018405914307,0.5412456393241882,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.7035179734230042,0.4550939500331878,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8153650164604187,0.3485826253890991,0.3330821394920349,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7106634974479675,0.2273550629615783,1.038143754005432,285.0643005371094,284.95001220703125,299.1236267089844,288.2933044433594,297.8571472167969,297.3434143066406,285.063232421875,1.0,0.6143609881401062,0.3881567120552063,0.3881567120552063,1.0,1.0,-3.261998414993286,0.942314088344574,2.3196842670440674,0.2065894454717636,0.9035883545875548,0.9035883545875548,0.0,170.9455108642578,175.0,43847.203125,0.0,2929.461181640625,1.0,280.65777587890625,283.5249328613281,291.3374938964844,294.1520080566406,293.1499938964844,293.1499938964844,280.3500061035156,35846.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737341403961182,1.0,0.0,0.0,3.6587064266204834,3.6587305068969727,8.931994557315193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.4873046875,0.0,1541.7215576171875,1895.4371337890625,0.0,4074.0234375,0.7502405643463135,1.0,0.0,3.0,1.0,0.0
12154500,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8396132588386536,0.3841034471988678,0.3484582006931305,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9619808197021484,0.5690385103225708,0.5405628085136414,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7060630917549133,0.4564959704875946,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8145952820777893,0.3484432697296142,0.3331217467784881,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7101014256477356,0.227380096912384,1.0389347076416016,284.92755126953125,284.95001220703125,299.1153259277344,288.289794921875,297.8518371582031,297.339599609375,284.9203491210937,1.0,0.6149259209632874,0.3880451619625091,0.3880451619625091,1.0,1.0,-3.263322114944458,0.9424501657485962,2.320872068405152,0.2064127773046493,0.902109920978546,0.902109920978546,0.0,171.627685546875,175.0,44859.83203125,0.0,2936.06396484375,1.0,280.4009704589844,283.3486633300781,291.3718566894531,294.3116760253906,293.1499938964844,293.1499938964844,280.3500061035156,35943.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983960211277008,1.0,0.0,0.0,3.6598033905029297,3.659827709197998,8.937351481108635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.564453125,0.0,1543.6761474609375,1895.4371337890625,0.0,4163.05126953125,0.7504673004150391,1.0,0.0,3.0,1.0,0.0
12154560,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8376768231391907,0.3831619620323181,0.3477077782154083,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9596084952354432,0.5678104758262634,0.5395282506942749,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.7079882025718689,0.4588725566864013,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8130605816841125,0.3480808436870575,0.3328964412212372,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7087700963020325,0.2271995693445205,1.0386908054351809,284.8810119628906,284.95001220703125,299.10711669921875,288.2863464355469,297.84307861328125,297.3310852050781,284.8797912597656,1.0,0.6155444383621216,0.3878031075000763,0.3878031075000763,1.0,1.0,-3.2634711265563965,0.9418402314186096,2.321630954742432,0.2057510316371917,0.9011421799659728,0.9011421799659728,0.0,172.699462890625,178.0,44978.55078125,0.0,2942.352294921875,1.0,280.3580627441406,283.2994079589844,291.347412109375,294.25299072265625,293.1499938964844,293.1499938964844,280.04998779296875,36020.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893187880516052,1.0,0.0,0.0,3.658449172973633,3.658473491668701,8.930738317758369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.5263671875,0.0,1542.74169921875,1895.4371337890625,0.0,4209.18505859375,0.7502986192703247,1.0,0.0,3.0,1.0,0.0
12154620,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.8328787088394165,0.3809219896793365,0.3459206819534302,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.9535436034202576,0.5649220943450928,0.5370694994926453,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.9990000128746032,0.7105017900466919,0.4649841487407684,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962585449219,0.8089017271995544,0.346967488527298,0.3320814073085785,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.7049346566200256,0.2264314591884613,1.0363894701004028,284.6960144042969,284.95001220703125,299.09088134765625,288.2796325683594,297.820556640625,297.3071594238281,284.6947631835937,1.0,0.6168449521064758,0.3873189985752105,0.3873189985752105,1.0,1.0,-3.261970281600952,0.939961314201355,2.322008848190308,0.2041491121053695,0.8962117433547974,0.8962117433547974,0.0,175.39987182617188,181.0,46017.80078125,0.0,2954.209716796875,1.0,280.0581970214844,283.0753479003906,291.3358459472656,294.3088684082031,293.1499938964844,293.1499938964844,280.3500061035156,36227.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648754835128784,3.6487786769866943,8.883470172804664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.8779296875,0.0,1533.484375,1895.4371337890625,0.0,4300.0,0.7486639022827148,1.0,0.0,3.0,1.0,0.0
12154680,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.8328787088394165,0.3809219896793365,0.3459206819534302,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.9535436034202576,0.5649220943450928,0.5370694994926453,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.9990000128746032,0.7105017900466919,0.4649841487407684,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962585449219,0.8089017271995544,0.346967488527298,0.3320814073085785,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.7049346566200256,0.2264314591884613,1.0363894701004028,284.6960144042969,284.95001220703125,299.09088134765625,288.2796325683594,297.820556640625,297.3071594238281,284.6947631835937,1.0,0.6168449521064758,0.3873189985752105,0.3873189985752105,1.0,1.0,-3.261970281600952,0.939961314201355,2.322008848190308,0.2041491121053695,0.8962117433547974,0.8962117433547974,0.0,175.39987182617188,181.0,46017.80078125,0.0,2954.209716796875,1.0,280.0581970214844,283.0753479003906,291.3358459472656,294.3088684082031,293.1499938964844,293.1499938964844,280.3500061035156,36227.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648754835128784,3.6487786769866943,8.883470172804664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.8779296875,0.0,1533.484375,1895.4371337890625,0.0,4300.0,0.7486639022827148,1.0,0.0,3.0,1.0,0.0
12154740,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8290759325027466,0.3801283240318298,0.3448518514633178,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9483480453491212,0.5634719729423523,0.5353161692619324,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9990000128746032,0.7142100930213928,0.4704196155071258,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8053719997406006,0.3467333912849426,0.3316304683685303,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7016205191612244,0.226161241531372,1.0346028804779053,284.8617248535156,284.95001220703125,299.07489013671875,288.27313232421875,297.810791015625,297.30084228515625,284.86297607421875,1.0,0.6183127760887146,0.3868348598480224,0.3868348598480224,1.0,1.0,-3.262413501739502,0.9387509226799012,2.323662519454956,0.2026382535696029,0.8963851928710938,0.8963851928710938,0.0,177.9000701904297,184.0,44887.0234375,0.0,2969.0888671875,1.0,280.34210205078125,283.2845153808594,291.2364196777344,294.0728759765625,293.1499938964844,293.1499938964844,280.6499938964844,36122.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899677634239196,1.0,0.0,0.0,3.64229416847229,3.6423182487487793,8.852039172779769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.375,0.0,1525.5263671875,1895.4371337890625,0.0,4214.74658203125,0.7474474906921387,1.0,0.0,3.0,1.0,0.0
12154800,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8290759325027466,0.3801283240318298,0.3448518514633178,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9483480453491212,0.5634719729423523,0.5353161692619324,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9990000128746032,0.7142100930213928,0.4704196155071258,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8053719997406006,0.3467333912849426,0.3316304683685303,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7016205191612244,0.226161241531372,1.0346028804779053,284.8617248535156,284.95001220703125,299.07489013671875,288.27313232421875,297.810791015625,297.30084228515625,284.86297607421875,1.0,0.6183127760887146,0.3868348598480224,0.3868348598480224,1.0,1.0,-3.262413501739502,0.9387509226799012,2.323662519454956,0.2026382535696029,0.8963851928710938,0.8963851928710938,0.0,177.9000701904297,184.0,44887.0234375,0.0,2969.0888671875,1.0,280.34210205078125,283.2845153808594,291.2364196777344,294.0728759765625,293.1499938964844,293.1499938964844,280.6499938964844,36122.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899677634239196,1.0,0.0,0.0,3.64229416847229,3.6423182487487793,8.852039172779769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.375,0.0,1525.5263671875,1895.4371337890625,0.0,4214.74658203125,0.7474474906921387,1.0,0.0,3.0,1.0,0.0
12154860,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8273673057556152,0.3805638551712036,0.3450894951820373,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9455938935279846,0.5634271502494812,0.5350717902183533,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.7198328971862793,0.4738811552524566,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8038765788078308,0.347563087940216,0.3322601318359375,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7002742886543274,0.2267261743545532,1.0365769863128662,285.0487670898437,284.95001220703125,299.0591125488281,288.2668762207031,297.8142395019531,297.3125,285.0502319335937,1.0,0.6203420162200928,0.3864700496196747,0.3864700496196747,1.0,1.0,-3.2696919441223145,0.9401861429214478,2.329505920410156,0.2022576183080673,0.8992522358894348,0.8992522358894348,0.0,179.80349731445312,187.0,43828.41796875,0.0,2995.250732421875,1.0,280.6416931152344,283.51287841796875,291.21099853515625,293.9608764648437,293.1499938964844,293.1499938964844,280.95001220703125,35941.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754559397697448,1.0,0.0,0.0,3.644288063049317,3.6443121433258057,8.86173381786648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.3046875,0.0,1526.3861083984375,1895.4371337890625,0.0,4089.100341796875,0.7477005124092102,1.0,0.0,3.0,1.0,0.0
12154920,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8273673057556152,0.3805638551712036,0.3450894951820373,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9455938935279846,0.5634271502494812,0.5350717902183533,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.7198328971862793,0.4738811552524566,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8038765788078308,0.347563087940216,0.3322601318359375,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7002742886543274,0.2267261743545532,1.0365769863128662,285.0487670898437,284.95001220703125,299.0591125488281,288.2668762207031,297.8142395019531,297.3125,285.0502319335937,1.0,0.6203420162200928,0.3864700496196747,0.3864700496196747,1.0,1.0,-3.2696919441223145,0.9401861429214478,2.329505920410156,0.2022576183080673,0.8992522358894348,0.8992522358894348,0.0,179.80349731445312,187.0,43828.41796875,0.0,2995.250732421875,1.0,280.6416931152344,283.51287841796875,291.21099853515625,293.9608764648437,293.1499938964844,293.1499938964844,280.95001220703125,35941.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754559397697448,1.0,0.0,0.0,3.644288063049317,3.6443121433258057,8.86173381786648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.3046875,0.0,1526.3861083984375,1895.4371337890625,0.0,4089.100341796875,0.7477005124092102,1.0,0.0,3.0,1.0,0.0
12154980,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.826460063457489,0.3815629780292511,0.3459204137325287,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9438276886940002,0.5640830397605896,0.5355934500694275,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.9990000128746032,0.7266091108322144,0.476703017950058,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.803295910358429,0.3489961326122284,0.3335337042808532,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.6999204158782959,0.227845087647438,1.041263222694397,285.2415466308594,284.95001220703125,299.0434875488281,288.2608337402344,297.8237609863281,297.3323974609375,285.2431030273437,1.0,0.6229560971260071,0.3861052691936493,0.3861052691936493,1.0,1.0,-3.2818732261657715,0.943287432193756,2.338585615158081,0.2024688422679901,0.9047271609306335,0.9047271609306335,0.0,181.63204956054688,190.0,42922.86328125,0.0,3031.663818359375,1.0,280.9417419433594,283.74468994140625,291.2108764648437,293.897216796875,293.1499938964844,293.1499938964844,280.6499938964844,35732.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626407623291016,1.0,0.0,0.0,3.655806303024292,3.655830383300781,8.917839409150474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.77880859375,0.0,1537.636474609375,1895.4371337890625,0.0,3976.0908203125,0.7496657371520996,1.0,0.0,3.0,1.0,0.0
12155040,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.826460063457489,0.3815629780292511,0.3459204137325287,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9438276886940002,0.5640830397605896,0.5355934500694275,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.9990000128746032,0.7266091108322144,0.476703017950058,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.803295910358429,0.3489961326122284,0.3335337042808532,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.6999204158782959,0.227845087647438,1.041263222694397,285.2415466308594,284.95001220703125,299.0434875488281,288.2608337402344,297.8237609863281,297.3323974609375,285.2431030273437,1.0,0.6229560971260071,0.3861052691936493,0.3861052691936493,1.0,1.0,-3.2818732261657715,0.943287432193756,2.338585615158081,0.2024688422679901,0.9047271609306335,0.9047271609306335,0.0,181.63204956054688,190.0,42922.86328125,0.0,3031.663818359375,1.0,280.9417419433594,283.74468994140625,291.2108764648437,293.897216796875,293.1499938964844,293.1499938964844,280.6499938964844,35732.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626407623291016,1.0,0.0,0.0,3.655806303024292,3.655830383300781,8.917839409150474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.77880859375,0.0,1537.636474609375,1895.4371337890625,0.0,3976.0908203125,0.7496657371520996,1.0,0.0,3.0,1.0,0.0
12155100,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.8257808089256287,0.3815678656101227,0.3462556600570678,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.942679762840271,0.56395024061203,0.5358086228370667,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.9990000128746032,0.7294193506240845,0.4784295558929443,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.8028405904769897,0.3494528532028198,0.3341877162456512,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.6996483206748962,0.2282673716545105,1.0438885688781738,285.1192932128906,284.95001220703125,299.0357360839844,288.2579040527344,297.8235778808594,297.3355407714844,285.1127624511719,1.0,0.6244216561317444,0.3859228491783142,0.3859228491783142,1.0,1.0,-3.288558006286621,0.9450321793556212,2.343525648117065,0.2027007639408111,0.9046835899353028,0.9046835899353028,0.0,182.72720336914065,190.0,43904.7265625,0.0,3052.259765625,1.0,280.69842529296875,283.5816650390625,291.2944030761719,294.1358337402344,293.1499938964844,293.1499938964844,280.6499938964844,35782.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708089828491212,1.0,0.0,0.0,3.6610748767852783,3.661098957061768,8.943561624619178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.10302734375,0.0,1543.89501953125,1895.4371337890625,0.0,4048.3310546875,0.7506071925163269,1.0,0.0,3.0,1.0,0.0
