time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8241268992424011,0.3810714483261108,0.3460285067558288,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9403495192527772,0.5632849931716919,0.5354297161102295,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.7314484715461731,0.4812084436416626,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8014707565307617,0.3495318591594696,0.3344570994377136,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.6985456347465515,0.2284081280231475,1.045292854309082,285.07818603515625,284.95001220703125,299.02801513671875,288.2550048828125,297.8176574707031,297.3307800292969,285.0771789550781,1.0,0.6258330941200256,0.3856236636638641,0.3856236636638641,1.0,1.0,-3.293187379837036,0.9457653164863586,2.3474221229553223,0.2023928165435791,0.905086874961853,0.905086874961853,0.0,184.23377990722656,193.0,44085.94921875,0.0,3070.7744140625,1.0,280.6578063964844,283.5361022949219,291.3026428222656,294.1302490234375,293.1499938964844,293.1499938964844,280.3500061035156,35832.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976597249507904,1.0,0.0,0.0,3.664271831512451,3.664295911788941,8.959187880464015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.64404296875,0.0,1547.84423828125,1895.4371337890625,0.0,4099.0751953125,0.7512454390525818,1.0,0.0,3.0,1.0,0.0
12155220,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.819456160068512,0.3793084323406219,0.3447987735271454,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9339302182197572,0.5610608458518982,0.5337468981742859,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.7337908744812012,0.4883028268814087,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7973188161849976,0.3489772081375122,0.334286481142044,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6949395537376404,0.2280799448490142,1.0453649759292605,284.8961486816406,284.95001220703125,299.0126037597656,288.2493896484375,297.79693603515625,297.3090209960937,284.8949279785156,1.0,0.628392219543457,0.385025292634964,0.385025292634964,1.0,1.0,-3.298104047775269,0.9457154870033264,2.352388620376587,0.201199010014534,0.9028494358062744,0.9028494358062744,0.0,187.8154144287109,196.0,45242.609375,0.0,3101.6494140625,1.0,280.3581237792969,283.31158447265625,291.3125,294.23321533203125,293.1499938964844,293.1499938964844,280.04998779296875,36002.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926011562347412,1.0,0.0,0.0,3.6648006439208975,3.664824724197388,8.961773687587993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.63916015625,0.0,1549.7186279296875,1895.4371337890625,0.0,4237.2587890625,0.75144362449646,1.0,0.0,3.0,1.0,0.0
12155280,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.819456160068512,0.3793084323406219,0.3447987735271454,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9339302182197572,0.5610608458518982,0.5337468981742859,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.7337908744812012,0.4883028268814087,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7973188161849976,0.3489772081375122,0.334286481142044,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6949395537376404,0.2280799448490142,1.0453649759292605,284.8961486816406,284.95001220703125,299.0126037597656,288.2493896484375,297.79693603515625,297.3090209960937,284.8949279785156,1.0,0.628392219543457,0.385025292634964,0.385025292634964,1.0,1.0,-3.298104047775269,0.9457154870033264,2.352388620376587,0.201199010014534,0.9028494358062744,0.9028494358062744,0.0,187.8154144287109,196.0,45242.609375,0.0,3101.6494140625,1.0,280.3581237792969,283.31158447265625,291.3125,294.23321533203125,293.1499938964844,293.1499938964844,280.04998779296875,36002.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926011562347412,1.0,0.0,0.0,3.6648006439208975,3.664824724197388,8.961773687587993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.63916015625,0.0,1549.7186279296875,1895.4371337890625,0.0,4237.2587890625,0.75144362449646,1.0,0.0,3.0,1.0,0.0
12155340,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.8138328194618225,0.3769597709178924,0.3429587483406067,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.9263436198234558,0.5581295490264893,0.5312954187393188,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.9990000128746032,0.7344110608100891,0.4963550269603729,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.7921856045722961,0.3478071391582489,0.3334647119045257,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.6902430653572083,0.2271573096513748,1.0425604581832886,284.7113952636719,284.95001220703125,298.9972839355469,288.24395751953125,297.7699584960937,297.2786560058594,284.71014404296875,1.0,0.6304986476898193,0.3844269216060638,0.3844269216060638,1.0,1.0,-3.2982702255249023,0.944058358669281,2.354211807250977,0.1994291245937347,0.8981249332427979,0.8981249332427979,0.0,191.70523071289065,199.0,46297.5546875,0.0,3123.918212890625,1.0,280.05816650390625,283.08758544921875,291.3115539550781,294.2969665527344,293.1499938964844,293.1499938964844,280.3500061035156,36206.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65603280067444,3.656056880950928,8.91894387677894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.6318359375,0.0,1541.4417724609375,1895.4371337890625,0.0,4300.0,0.7499747276306152,1.0,0.0,3.0,1.0,0.0
12155400,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.8138328194618225,0.3769597709178924,0.3429587483406067,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.9263436198234558,0.5581295490264893,0.5312954187393188,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.9990000128746032,0.7344110608100891,0.4963550269603729,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.7921856045722961,0.3478071391582489,0.3334647119045257,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.6902430653572083,0.2271573096513748,1.0425604581832886,284.7113952636719,284.95001220703125,298.9972839355469,288.24395751953125,297.7699584960937,297.2786560058594,284.71014404296875,1.0,0.6304986476898193,0.3844269216060638,0.3844269216060638,1.0,1.0,-3.2982702255249023,0.944058358669281,2.354211807250977,0.1994291245937347,0.8981249332427979,0.8981249332427979,0.0,191.70523071289065,199.0,46297.5546875,0.0,3123.918212890625,1.0,280.05816650390625,283.08758544921875,291.3115539550781,294.2969665527344,293.1499938964844,293.1499938964844,280.3500061035156,36206.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65603280067444,3.656056880950928,8.91894387677894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.6318359375,0.0,1541.4417724609375,1895.4371337890625,0.0,4300.0,0.7499747276306152,1.0,0.0,3.0,1.0,0.0
12155460,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8094661235809326,0.3760442435741424,0.3418100476264953,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.920408010482788,0.5566055178642273,0.5295089483261108,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.7363933324813843,0.5029351115226746,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.788220226764679,0.3475017249584198,0.3329791128635406,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6864765882492065,0.2267520129680633,1.0402863025665283,284.87579345703125,284.95001220703125,298.98199462890625,288.2387084960937,297.7564697265625,297.26666259765625,284.8769836425781,1.0,0.6324095726013184,0.3839667737483978,0.3839667737483978,1.0,1.0,-3.2993268966674805,0.9430925250053406,2.356234312057495,0.1980027258396148,0.8984799385070801,0.8984799385070801,0.0,194.9618530273437,202.0,45156.03125,0.0,3144.59228515625,1.0,280.3421936035156,283.29571533203125,291.2100524902344,294.0637512207031,293.1499938964844,293.1499938964844,280.6499938964844,36103.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929184913635254,1.0,0.0,0.0,3.6504623889923096,3.650486469268799,8.891786933418189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.20751953125,0.0,1534.45751953125,1895.4371337890625,0.0,4239.96484375,0.7489205002784729,1.0,0.0,3.0,1.0,0.0
12155520,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8094661235809326,0.3760442435741424,0.3418100476264953,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.920408010482788,0.5566055178642273,0.5295089483261108,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.7363933324813843,0.5029351115226746,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.788220226764679,0.3475017249584198,0.3329791128635406,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6864765882492065,0.2267520129680633,1.0402863025665283,284.87579345703125,284.95001220703125,298.98199462890625,288.2387084960937,297.7564697265625,297.26666259765625,284.8769836425781,1.0,0.6324095726013184,0.3839667737483978,0.3839667737483978,1.0,1.0,-3.2993268966674805,0.9430925250053406,2.356234312057495,0.1980027258396148,0.8984799385070801,0.8984799385070801,0.0,194.9618530273437,202.0,45156.03125,0.0,3144.59228515625,1.0,280.3421936035156,283.29571533203125,291.2100524902344,294.0637512207031,293.1499938964844,293.1499938964844,280.6499938964844,36103.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929184913635254,1.0,0.0,0.0,3.6504623889923096,3.650486469268799,8.891786933418189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.20751953125,0.0,1534.45751953125,1895.4371337890625,0.0,4239.96484375,0.7489205002784729,1.0,0.0,3.0,1.0,0.0
12155580,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8073566555976868,0.3763693273067474,0.3419634103775024,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9172723293304444,0.5564755797386169,0.5292044878005981,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9990000128746032,0.7404484748840332,0.5071160197257996,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7864500284194946,0.3482488393783569,0.3335518538951874,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6848060488700867,0.227193683385849,1.0417851209640503,285.0609436035156,284.95001220703125,298.9666748046875,288.2336730957031,297.75640869140625,297.2733154296875,285.0623474121094,1.0,0.6346570253372192,0.3835066556930542,0.3835066556930542,1.0,1.0,-3.306657314300537,0.944249391555786,2.362407922744751,0.1973129957914352,0.9014984965324402,0.9014984965324402,0.0,197.3376922607422,205.0,44081.21484375,0.0,3174.1767578125,1.0,280.64178466796875,283.5226135253906,291.180908203125,293.9468078613281,293.1499938964844,293.1499938964844,280.3500061035156,35926.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789981245994568,1.0,0.0,0.0,3.653179168701172,3.653203248977661,8.905027470973437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.01171875,0.0,1536.1552734375,1895.4371337890625,0.0,4120.0087890625,0.7493077516555786,1.0,0.0,3.0,1.0,0.0
12155640,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8073566555976868,0.3763693273067474,0.3419634103775024,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9172723293304444,0.5564755797386169,0.5292044878005981,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9990000128746032,0.7404484748840332,0.5071160197257996,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7864500284194946,0.3482488393783569,0.3335518538951874,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6848060488700867,0.227193683385849,1.0417851209640503,285.0609436035156,284.95001220703125,298.9666748046875,288.2336730957031,297.75640869140625,297.2733154296875,285.0623474121094,1.0,0.6346570253372192,0.3835066556930542,0.3835066556930542,1.0,1.0,-3.306657314300537,0.944249391555786,2.362407922744751,0.1973129957914352,0.9014984965324402,0.9014984965324402,0.0,197.3376922607422,205.0,44081.21484375,0.0,3174.1767578125,1.0,280.64178466796875,283.5226135253906,291.180908203125,293.9468078613281,293.1499938964844,293.1499938964844,280.3500061035156,35926.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789981245994568,1.0,0.0,0.0,3.653179168701172,3.653203248977661,8.905027470973437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.01171875,0.0,1536.1552734375,1895.4371337890625,0.0,4120.0087890625,0.7493077516555786,1.0,0.0,3.0,1.0,0.0
12155700,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8063546419143677,0.376150369644165,0.3420726656913757,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9158290028572084,0.556082546710968,0.5291422605514526,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.7420908212661743,0.5091471076011658,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7856978178024292,0.3484611511230469,0.3339534401893616,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6841573715209961,0.2273599207401275,1.0431779623031616,284.9419250488281,284.95001220703125,298.958984375,288.231201171875,297.7535095214844,297.272705078125,284.9354858398437,1.0,0.6359061002731323,0.3832765817642212,0.3832765817642212,1.0,1.0,-3.311316967010498,0.9451560974121094,2.3661608695983887,0.197145015001297,0.9003058075904846,0.9003058075904846,0.0,198.5497894287109,205.0,45088.55078125,0.0,3191.352783203125,1.0,280.3985290527344,283.36480712890625,291.2586364746094,294.1759033203125,293.1499938964844,293.1499938964844,280.3500061035156,35983.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858904480934144,1.0,0.0,0.0,3.653793811798096,3.653817653656006,8.908023119147401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.244140625,0.0,1537.2672119140625,1895.4371337890625,0.0,4179.7119140625,0.7494078874588013,1.0,0.0,3.0,1.0,0.0
12155760,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8044857978820801,0.3754701018333435,0.3416727185249328,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9134880900382996,0.5552109479904175,0.5285544991493225,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.7430210709571838,0.5120212435722351,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.78424072265625,0.3483418226242065,0.3340220749378204,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6828782558441162,0.2272888123989105,1.0435665845870972,284.900634765625,284.95001220703125,298.9512939453125,288.2287902832031,297.7460327148437,297.2657470703125,284.899658203125,1.0,0.6370960474014282,0.3830306529998779,0.3830306529998779,1.0,1.0,-3.3141391277313232,0.9453991651535034,2.3687398433685303,0.1967395693063736,0.899524450302124,0.899524450302124,0.0,200.11013793945312,208.0,45230.37890625,0.0,3206.451171875,1.0,280.357666015625,283.3201599121094,291.2665405273437,294.1658630371094,293.1499938964844,293.1499938964844,280.6499938964844,36039.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990606963634491,1.0,0.0,0.0,3.652195692062378,3.652219772338867,8.900233297026716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.8056640625,0.0,1535.9072265625,1895.4371337890625,0.0,4220.2197265625,0.7491782903671265,1.0,0.0,3.0,1.0,0.0
12155820,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8012393712997437,0.3751733303070068,0.3411867320537567,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9093645215034484,0.5544665455818176,0.5276350975036621,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.7460492253303528,0.5173516869544983,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7816550135612488,0.3487100601196289,0.3342639505863189,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6805694699287415,0.2275284081697464,1.0444692373275757,285.0675964355469,284.95001220703125,298.93585205078125,288.2240905761719,297.7399597167969,297.2640991210937,285.0688171386719,1.0,0.6394675970077515,0.3825388252735138,0.3825388252735138,1.0,1.0,-3.32023024559021,0.9460338950157166,2.3741962909698486,0.1958243548870086,0.9024587869644164,0.9024587869644164,0.0,203.0623016357422,211.0,44184.79296875,0.0,3236.77783203125,1.0,280.6421813964844,283.5278625488281,291.1944274902344,293.9798889160156,293.1499938964844,293.1499938964844,280.3500061035156,35899.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812094569206238,1.0,0.0,0.0,3.655954837799072,3.6559789180755615,8.91856416274095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.0009765625,0.0,1539.0517578125,1895.4371337890625,0.0,4139.2275390625,0.7497933506965637,1.0,0.0,3.0,1.0,0.0
12155880,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8012393712997437,0.3751733303070068,0.3411867320537567,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9093645215034484,0.5544665455818176,0.5276350975036621,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.7460492253303528,0.5173516869544983,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7816550135612488,0.3487100601196289,0.3342639505863189,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6805694699287415,0.2275284081697464,1.0444692373275757,285.0675964355469,284.95001220703125,298.93585205078125,288.2240905761719,297.7399597167969,297.2640991210937,285.0688171386719,1.0,0.6394675970077515,0.3825388252735138,0.3825388252735138,1.0,1.0,-3.32023024559021,0.9460338950157166,2.3741962909698486,0.1958243548870086,0.9024587869644164,0.9024587869644164,0.0,203.0623016357422,211.0,44184.79296875,0.0,3236.77783203125,1.0,280.6421813964844,283.5278625488281,291.1944274902344,293.9798889160156,293.1499938964844,293.1499938964844,280.3500061035156,35899.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812094569206238,1.0,0.0,0.0,3.655954837799072,3.6559789180755615,8.91856416274095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.0009765625,0.0,1539.0517578125,1895.4371337890625,0.0,4139.2275390625,0.7497933506965637,1.0,0.0,3.0,1.0,0.0
12155940,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7977882623672485,0.3740554451942444,0.3406558632850647,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9051682353019714,0.5529484152793884,0.5267002582550049,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7478655576705933,0.5221109390258789,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7789272665977478,0.3485979437828064,0.334523469209671,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6781612634658813,0.2274639457464218,1.04556143283844,284.9049987792969,284.95001220703125,298.9202880859375,288.2195739746094,297.7268981933594,297.2529602050781,284.90386962890625,1.0,0.6418525576591492,0.3820469975471496,0.3820469975471496,1.0,1.0,-3.325825452804565,0.9464871883392334,2.379338264465332,0.1950093656778335,0.9005241990089417,0.9005241990089417,0.0,206.23199462890625,214.0,45317.5859375,0.0,3267.314453125,1.0,280.3577880859375,283.3233337402344,291.2594299316406,294.16845703125,293.1499938964844,293.1499938964844,280.04998779296875,36023.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992850124835968,1.0,0.0,0.0,3.655711174011232,3.65573525428772,8.917374998418381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.87939453125,0.0,1539.7056884765625,1895.4371337890625,0.0,4239.38232421875,0.7498061656951904,1.0,0.0,3.0,1.0,0.0
12156000,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7977882623672485,0.3740554451942444,0.3406558632850647,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9051682353019714,0.5529484152793884,0.5267002582550049,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7478655576705933,0.5221109390258789,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7789272665977478,0.3485979437828064,0.334523469209671,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6781612634658813,0.2274639457464218,1.04556143283844,284.9049987792969,284.95001220703125,298.9202880859375,288.2195739746094,297.7268981933594,297.2529602050781,284.90386962890625,1.0,0.6418525576591492,0.3820469975471496,0.3820469975471496,1.0,1.0,-3.325825452804565,0.9464871883392334,2.379338264465332,0.1950093656778335,0.9005241990089417,0.9005241990089417,0.0,206.23199462890625,214.0,45317.5859375,0.0,3267.314453125,1.0,280.3577880859375,283.3233337402344,291.2594299316406,294.16845703125,293.1499938964844,293.1499938964844,280.04998779296875,36023.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992850124835968,1.0,0.0,0.0,3.655711174011232,3.65573525428772,8.917374998418381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.87939453125,0.0,1539.7056884765625,1895.4371337890625,0.0,4239.38232421875,0.7498061656951904,1.0,0.0,3.0,1.0,0.0
12156060,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.791762113571167,0.371845543384552,0.3390562534332275,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8984990119934082,0.5502417683601379,0.524586021900177,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.9960753917694092,0.7482738494873047,0.5236095190048218,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.7738944888114929,0.3475912511348724,0.3339497148990631,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.6735753417015076,0.2266765832901001,1.043681502342224,284.7195739746094,284.95001220703125,298.9045715332031,288.2152099609375,297.70562744140625,297.2307434082031,284.7181396484375,1.0,0.6434899568557739,0.3815328180789947,0.3815328180789947,1.0,1.0,-3.320218801498413,0.9431177973747252,2.377100944519043,0.1929094493389129,0.8959139585494995,0.8959139585494995,0.0,210.7348022460937,217.0,46339.125,0.0,3280.238525390625,1.0,280.0582275390625,283.0984191894531,291.2821655273437,294.2660522460937,293.1499938964844,293.1499938964844,280.3500061035156,36214.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646624565124512,3.646648406982422,8.873100227901887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.021484375,0.0,1531.0179443359375,1895.4371337890625,0.0,4300.0,0.7482694387435913,1.0,0.0,3.0,1.0,0.0
12156120,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.791762113571167,0.371845543384552,0.3390562534332275,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8984990119934082,0.5502417683601379,0.524586021900177,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.9960753917694092,0.7482738494873047,0.5236095190048218,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.7738944888114929,0.3475912511348724,0.3339497148990631,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.6735753417015076,0.2266765832901001,1.043681502342224,284.7195739746094,284.95001220703125,298.9045715332031,288.2152099609375,297.70562744140625,297.2307434082031,284.7181396484375,1.0,0.6434899568557739,0.3815328180789947,0.3815328180789947,1.0,1.0,-3.320218801498413,0.9431177973747252,2.377100944519043,0.1929094493389129,0.8959139585494995,0.8959139585494995,0.0,210.7348022460937,217.0,46339.125,0.0,3280.238525390625,1.0,280.0582275390625,283.0984191894531,291.2821655273437,294.2660522460937,293.1499938964844,293.1499938964844,280.3500061035156,36214.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646624565124512,3.646648406982422,8.873100227901887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.021484375,0.0,1531.0179443359375,1895.4371337890625,0.0,4300.0,0.7482694387435913,1.0,0.0,3.0,1.0,0.0
12156180,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7873685359954834,0.3709231913089752,0.3379319906234741,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8935185074806213,0.5487420558929443,0.5228696465492249,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.993547022342682,0.7509697675704956,0.5250565409660339,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7702083587646484,0.3473164737224579,0.3335301876068115,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6701006293296814,0.2263297587633133,1.041800856590271,284.8804016113281,284.95001220703125,298.8886413574219,288.2109680175781,297.6982727050781,297.22784423828125,284.88153076171875,1.0,0.6447728276252747,0.3810186386108398,0.3810186386108398,1.0,1.0,-3.315767288208008,0.9401517510414124,2.37561559677124,0.1906532645225525,0.89630126953125,0.89630126953125,0.0,214.1556854248047,220.0,45156.73828125,0.0,3289.608154296875,1.0,280.3421325683594,283.3034362792969,291.1842346191406,294.0378723144531,293.1499938964844,293.1499938964844,280.6499938964844,36105.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935904741287231,1.0,0.0,0.0,3.640953540802002,3.640977621078491,8.845524348544131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.912109375,0.0,1523.9146728515625,1895.4371337890625,0.0,4245.69140625,0.7471930980682373,1.0,0.0,3.0,1.0,0.0
12156240,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7873685359954834,0.3709231913089752,0.3379319906234741,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8935185074806213,0.5487420558929443,0.5228696465492249,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.993547022342682,0.7509697675704956,0.5250565409660339,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7702083587646484,0.3473164737224579,0.3335301876068115,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6701006293296814,0.2263297587633133,1.041800856590271,284.8804016113281,284.95001220703125,298.8886413574219,288.2109680175781,297.6982727050781,297.22784423828125,284.88153076171875,1.0,0.6447728276252747,0.3810186386108398,0.3810186386108398,1.0,1.0,-3.315767288208008,0.9401517510414124,2.37561559677124,0.1906532645225525,0.89630126953125,0.89630126953125,0.0,214.1556854248047,220.0,45156.73828125,0.0,3289.608154296875,1.0,280.3421325683594,283.3034362792969,291.1842346191406,294.0378723144531,293.1499938964844,293.1499938964844,280.6499938964844,36105.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935904741287231,1.0,0.0,0.0,3.640953540802002,3.640977621078491,8.845524348544131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.912109375,0.0,1523.9146728515625,1895.4371337890625,0.0,4245.69140625,0.7471930980682373,1.0,0.0,3.0,1.0,0.0
12156300,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7862978577613831,0.3709724247455597,0.3378514647483825,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8921791315078735,0.5485416650772095,0.522537112236023,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9932106733322144,0.7530156970024109,0.5263222455978394,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.769363284111023,0.3475836217403412,0.3336853981018066,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6692989468574524,0.2264749854803085,1.0421313047409058,285.01708984375,284.95001220703125,298.8805847167969,288.2089233398437,297.6991271972656,297.23260498046875,285.0242004394531,1.0,0.6455957293510437,0.3807615637779236,0.3807615637779236,1.0,1.0,-3.317371368408203,0.9399496912956238,2.3774216175079346,0.1899732798337936,0.8980777859687805,0.8980777859687805,0.0,215.2867584228516,220.0,44163.3203125,0.0,3299.636962890625,1.0,280.5985412597656,283.4791564941406,291.14013671875,293.8705749511719,293.1499938964844,293.1499938964844,280.6499938964844,36003.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984502911567688,1.0,0.0,0.0,3.641101121902466,3.641124963760376,8.846241144055966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.53857421875,0.0,1523.318359375,1895.4371337890625,0.0,4167.740234375,0.747189998626709,1.0,0.0,3.0,1.0,0.0
12156360,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7858221530914307,0.3712426722049713,0.3380671143531799,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8914480209350586,0.5486000776290894,0.522545576095581,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9933595657348632,0.7553269267082214,0.5278987884521484,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7690585851669312,0.3480628132820129,0.334094226360321,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.6690255999565125,0.2268067300319671,1.0434225797653198,285.0647277832031,284.95001220703125,298.8724975585937,288.2069091796875,297.7019958496094,297.239990234375,285.06610107421875,1.0,0.6466092467308044,0.3806065022945404,0.3806065022945404,1.0,1.0,-3.321576833724976,0.940893054008484,2.380683660507202,0.1898726373910904,0.8993605971336365,0.8993605971336365,0.0,216.1561889648437,223.0,44073.578125,0.0,3314.0712890625,1.0,280.6418151855469,283.52960205078125,291.15460205078125,293.9197692871094,293.1499938964844,293.1499938964844,280.95001220703125,35923.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797765016555786,1.0,0.0,0.0,3.64376163482666,3.6437854766845694,8.859173590280989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.35107421875,0.0,1525.6705322265625,1895.4371337890625,0.0,4126.7802734375,0.747593343257904,1.0,0.0,3.0,1.0,0.0
12156420,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.7852604389190674,0.3721352219581604,0.338799774646759,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8903965353965759,0.5491549372673035,0.5229706168174744,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.9939129948616028,0.7603756189346313,0.5313099026679993,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.7688741087913513,0.349402517080307,0.3352783918380737,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.6689798831939697,0.2278268486261367,1.0476653575897217,285.2557373046875,284.95001220703125,298.8560791015625,288.2029724121094,297.7099609375,297.2577514648437,285.2571716308594,1.0,0.6490833759307861,0.3802963495254516,0.3802963495254516,1.0,1.0,-3.3335914611816406,0.944015085697174,2.389576435089112,0.1901487559080124,0.9050138592720032,0.9050138592720032,0.0,217.9036865234375,226.0,43161.671875,0.0,3351.29052734375,1.0,280.9417419433594,283.7599792480469,291.1534729003906,293.85357666015625,293.1499938964844,293.1499938964844,280.6499938964844,35715.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670163989067078,1.0,0.0,0.0,3.6560661792755127,3.656090259552002,8.919107585825259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.8984375,0.0,1537.7994384765625,1895.4371337890625,0.0,4014.878173828125,0.7497020959854126,1.0,0.0,3.0,1.0,0.0
12156480,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.7852604389190674,0.3721352219581604,0.338799774646759,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8903965353965759,0.5491549372673035,0.5229706168174744,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.9939129948616028,0.7603756189346313,0.5313099026679993,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.7688741087913513,0.349402517080307,0.3352783918380737,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.6689798831939697,0.2278268486261367,1.0476653575897217,285.2557373046875,284.95001220703125,298.8560791015625,288.2029724121094,297.7099609375,297.2577514648437,285.2571716308594,1.0,0.6490833759307861,0.3802963495254516,0.3802963495254516,1.0,1.0,-3.3335914611816406,0.944015085697174,2.389576435089112,0.1901487559080124,0.9050138592720032,0.9050138592720032,0.0,217.9036865234375,226.0,43161.671875,0.0,3351.29052734375,1.0,280.9417419433594,283.7599792480469,291.1534729003906,293.85357666015625,293.1499938964844,293.1499938964844,280.6499938964844,35715.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670163989067078,1.0,0.0,0.0,3.6560661792755127,3.656090259552002,8.919107585825259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.8984375,0.0,1537.7994384765625,1895.4371337890625,0.0,4014.878173828125,0.7497020959854126,1.0,0.0,3.0,1.0,0.0
12156540,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.782870888710022,0.3715263903141022,0.3388318121433258,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8875209093093872,0.5482664704322815,0.5227439403533936,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9928334355354308,0.7631758451461792,0.5338401794433594,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.767206609249115,0.3498263359069824,0.3361245095729828,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.6676807999610901,0.2282666116952896,1.0512791872024536,285.0908203125,284.95001220703125,298.83935546875,288.1991577148437,297.7030944824219,297.25518798828125,285.08966064453125,1.0,0.6516688466072083,0.3799862265586853,0.3799862265586853,1.0,1.0,-3.3417787551879883,0.9458383321762084,2.3959405422210693,0.1902408897876739,0.905534029006958,0.905534029006958,0.0,220.9120330810547,229.0,44303.51953125,0.0,3387.141357421875,1.0,280.6577453613281,283.54962158203125,291.24591064453125,294.0862731933594,293.1499938964844,293.1499938964844,280.3500061035156,35816.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807589650154114,1.0,0.0,0.0,3.6652755737304688,3.665299654006958,8.964097446551023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.298828125,0.0,1548.8485107421875,1895.4371337890625,0.0,4135.3173828125,0.7514175772666931,1.0,0.0,3.0,1.0,0.0
12156600,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.782870888710022,0.3715263903141022,0.3388318121433258,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8875209093093872,0.5482664704322815,0.5227439403533936,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9928334355354308,0.7631758451461792,0.5338401794433594,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.767206609249115,0.3498263359069824,0.3361245095729828,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.6676807999610901,0.2282666116952896,1.0512791872024536,285.0908203125,284.95001220703125,298.83935546875,288.1991577148437,297.7030944824219,297.25518798828125,285.08966064453125,1.0,0.6516688466072083,0.3799862265586853,0.3799862265586853,1.0,1.0,-3.3417787551879883,0.9458383321762084,2.3959405422210693,0.1902408897876739,0.905534029006958,0.905534029006958,0.0,220.9120330810547,229.0,44303.51953125,0.0,3387.141357421875,1.0,280.6577453613281,283.54962158203125,291.24591064453125,294.0862731933594,293.1499938964844,293.1499938964844,280.3500061035156,35816.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807589650154114,1.0,0.0,0.0,3.6652755737304688,3.665299654006958,8.964097446551023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.298828125,0.0,1548.8485107421875,1895.4371337890625,0.0,4135.3173828125,0.7514175772666931,1.0,0.0,3.0,1.0,0.0
12156660,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.777854323387146,0.3695873916149139,0.337499052286148,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8819994330406189,0.5459161400794983,0.5209975838661194,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9894742369651794,0.7642183899879456,0.5349186062812805,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7632172107696533,0.3491328358650207,0.3358738720417022,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6641538143157959,0.2277988791465759,1.0509462356567385,284.90496826171875,284.95001220703125,298.82232666015625,288.1954650878906,297.6846923828125,297.2375183105469,284.9035339355469,1.0,0.6535257697105408,0.3793838620185852,0.3793838620185852,1.0,1.0,-3.338681221008301,0.9430711269378662,2.3956100940704346,0.1882095485925674,0.9033905267715454,0.9033905267715454,0.0,225.2652282714844,232.0,45409.890625,0.0,3404.853271484375,1.0,280.3581237792969,283.32147216796875,291.2568664550781,294.1878356933594,293.1499938964844,293.1499938964844,280.04998779296875,35989.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964099526405334,1.0,0.0,0.0,3.66642165184021,3.6664459705352783,8.969704481387453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.22607421875,0.0,1551.4384765625,1895.4371337890625,0.0,4269.6513671875,0.7517297267913818,1.0,0.0,3.0,1.0,0.0
12156720,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.777854323387146,0.3695873916149139,0.337499052286148,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8819994330406189,0.5459161400794983,0.5209975838661194,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9894742369651794,0.7642183899879456,0.5349186062812805,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7632172107696533,0.3491328358650207,0.3358738720417022,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6641538143157959,0.2277988791465759,1.0509462356567385,284.90496826171875,284.95001220703125,298.82232666015625,288.1954650878906,297.6846923828125,297.2375183105469,284.9035339355469,1.0,0.6535257697105408,0.3793838620185852,0.3793838620185852,1.0,1.0,-3.338681221008301,0.9430711269378662,2.3956100940704346,0.1882095485925674,0.9033905267715454,0.9033905267715454,0.0,225.2652282714844,232.0,45409.890625,0.0,3404.853271484375,1.0,280.3581237792969,283.32147216796875,291.2568664550781,294.1878356933594,293.1499938964844,293.1499938964844,280.04998779296875,35989.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964099526405334,1.0,0.0,0.0,3.66642165184021,3.6664459705352783,8.969704481387453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.22607421875,0.0,1551.4384765625,1895.4371337890625,0.0,4269.6513671875,0.7517297267913818,1.0,0.0,3.0,1.0,0.0
12156780,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.7721472382545471,0.3670504987239837,0.3355299830436706,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.8757907748222351,0.5428357124328613,0.5184518694877625,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.9853834509849548,0.764470636844635,0.5353537797927856,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.7585455179214478,0.3478154838085174,0.3349560499191284,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.6598358750343323,0.226747915148735,1.047747254371643,284.715087890625,284.95001220703125,298.8049011230469,288.19189453125,297.6626892089844,297.2152709960937,284.7135925292969,1.0,0.6546236276626587,0.3787814974784851,0.3787814974784851,1.0,1.0,-3.3288302421569824,0.938031017780304,2.3907992839813232,0.1853668838739395,0.8986815214157104,0.8986815214157104,0.0,229.7635955810547,235.0,46398.0234375,0.0,3407.841796875,1.0,280.05810546875,283.0927429199219,291.269287109375,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36198.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6580617427825928,3.658085823059082,8.928846568778681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.34765625,0.0,1543.6455078125,1895.4371337890625,0.0,4300.0,0.7503374814987183,1.0,0.0,3.0,1.0,0.0
12156840,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.7721472382545471,0.3670504987239837,0.3355299830436706,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.8757907748222351,0.5428357124328613,0.5184518694877625,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.9853834509849548,0.764470636844635,0.5353537797927856,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.7585455179214478,0.3478154838085174,0.3349560499191284,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.6598358750343323,0.226747915148735,1.047747254371643,284.715087890625,284.95001220703125,298.8049011230469,288.19189453125,297.6626892089844,297.2152709960937,284.7135925292969,1.0,0.6546236276626587,0.3787814974784851,0.3787814974784851,1.0,1.0,-3.3288302421569824,0.938031017780304,2.3907992839813232,0.1853668838739395,0.8986815214157104,0.8986815214157104,0.0,229.7635955810547,235.0,46398.0234375,0.0,3407.841796875,1.0,280.05810546875,283.0927429199219,291.269287109375,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36198.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6580617427825928,3.658085823059082,8.928846568778681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.34765625,0.0,1543.6455078125,1895.4371337890625,0.0,4300.0,0.7503374814987183,1.0,0.0,3.0,1.0,0.0
12156900,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7696837782859802,0.366257756948471,0.3346136510372162,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.873084545135498,0.5417312383651733,0.5172097682952881,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9836608171463012,0.7653287649154663,0.5356733202934265,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7565152645111084,0.3474150002002716,0.3344742655754089,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.6579023599624634,0.226357877254486,1.0458261966705322,284.833251953125,284.95001220703125,298.7960205078125,288.1901550292969,297.6562194824219,297.2103881835937,284.839599609375,1.0,0.6550030708312988,0.378480315208435,0.378480315208435,1.0,1.0,-3.3237221240997314,0.9354580640792848,2.388263940811157,0.183820366859436,0.8990335464477539,0.8990335464477539,0.0,231.67898559570312,235.0,45353.68359375,0.0,3407.0185546875,1.0,280.3014831542969,283.2508544921875,291.1855773925781,294.0257568359375,293.1499938964844,293.1499938964844,280.3500061035156,36150.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985474944114684,1.0,0.0,0.0,3.6542818546295166,3.654305934906006,8.910404289963481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.05126953125,0.0,1539.0687255859375,1895.4371337890625,0.0,4287.74365234375,0.7496694922447205,1.0,0.0,3.0,1.0,0.0
12156960,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.76833176612854,0.3659684360027313,0.3342318832874298,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8714892268180847,0.5411485433578491,0.5165228247642517,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9829895496368408,0.7668598294258118,0.5365985035896301,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7554214596748352,0.3473913371562958,0.3343589901924133,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6568206548690796,0.2262487709522247,1.0450512170791626,284.8744812011719,284.95001220703125,298.7870483398437,288.1884460449219,297.6545715332031,297.2118530273437,284.8755187988281,1.0,0.655529260635376,0.3783711493015289,0.3783711493015289,1.0,1.0,-3.3224713802337646,0.9346940517425536,2.387777328491211,0.183217316865921,0.8989812731742859,0.8989812731742859,0.0,232.9327850341797,238.0,45192.92578125,0.0,3411.273681640625,1.0,280.34228515625,283.29669189453125,291.1651611328125,294.0228271484375,293.1499938964844,293.1499938964844,280.6499938964844,36101.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948282241821288,1.0,0.0,0.0,3.652595281600952,3.6526193618774414,8.902180184122699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.2158203125,0.0,1536.818603515625,1895.4371337890625,0.0,4256.22314453125,0.7493064403533936,1.0,0.0,3.0,1.0,0.0
