time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7670712471008301,0.36618173122406,0.3342593312263489,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8697720766067505,0.5408844947814941,0.5160683989524841,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9829578399658204,0.7709063291549683,0.5392220616340637,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7545462250709534,0.3480628430843353,0.3348337709903717,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6559478640556335,0.2266292423009872,1.0461653470993042,285.05743408203125,284.95001220703125,298.7687683105469,288.1850891113281,297.65771484375,297.2235717773437,285.05877685546875,1.0,0.6570849418640137,0.378152847290039,0.378152847290039,1.0,1.0,-3.327013731002808,0.9355769157409668,2.391436815261841,0.1829355210065841,0.9019359350204468,0.9019359350204468,0.0,234.7372589111328,241.0,44092.50390625,0.0,3431.959228515625,1.0,280.64178466796875,283.52178955078125,291.1329040527344,293.8997497558594,293.1499938964844,293.1499938964844,280.3500061035156,35928.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809644818305968,1.0,0.0,0.0,3.655214309692383,3.655238389968872,8.914951763472345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.97705078125,0.0,1538.4410400390625,1895.4371337890625,0.0,4137.1015625,0.7496791481971741,1.0,0.0,3.0,1.0,0.0
12157080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7670712471008301,0.36618173122406,0.3342593312263489,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8697720766067505,0.5408844947814941,0.5160683989524841,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9829578399658204,0.7709063291549683,0.5392220616340637,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7545462250709534,0.3480628430843353,0.3348337709903717,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6559478640556335,0.2266292423009872,1.0461653470993042,285.05743408203125,284.95001220703125,298.7687683105469,288.1850891113281,297.65771484375,297.2235717773437,285.05877685546875,1.0,0.6570849418640137,0.378152847290039,0.378152847290039,1.0,1.0,-3.327013731002808,0.9355769157409668,2.391436815261841,0.1829355210065841,0.9019359350204468,0.9019359350204468,0.0,234.7372589111328,241.0,44092.50390625,0.0,3431.959228515625,1.0,280.64178466796875,283.52178955078125,291.1329040527344,293.8997497558594,293.1499938964844,293.1499938964844,280.3500061035156,35928.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809644818305968,1.0,0.0,0.0,3.655214309692383,3.655238389968872,8.914951763472345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.97705078125,0.0,1538.4410400390625,1895.4371337890625,0.0,4137.1015625,0.7496791481971741,1.0,0.0,3.0,1.0,0.0
12157140,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7647989988327026,0.3651936054229736,0.3338930606842041,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8670856952667236,0.5395249128341675,0.5153269171714783,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9817874431610109,0.7729924321174622,0.5412209033966064,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7529466152191162,0.3480944335460663,0.3352504670619964,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6545454859733582,0.2266600877046585,1.047696828842163,284.8959655761719,284.95001220703125,298.75,288.1817932128906,297.64947509765625,297.2198486328125,284.89483642578125,1.0,0.6589109897613525,0.3779345750808716,0.3779345750808716,1.0,1.0,-3.330440759658813,0.9360716938972472,2.394368886947632,0.182805597782135,0.8998931646347046,0.8998931646347046,0.0,237.4526214599609,244.0,45217.640625,0.0,3455.2783203125,1.0,280.3577880859375,283.3181457519531,291.2184753417969,294.11700439453125,293.1499938964844,293.1499938964844,280.04998779296875,36043.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923434257507324,1.0,0.0,0.0,3.6540567874908447,3.654080867767334,8.90930607511109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.94677734375,0.0,1538.010498046875,1895.4371337890625,0.0,4235.05908203125,0.7495188117027283,1.0,0.0,3.0,1.0,0.0
12157200,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7647989988327026,0.3651936054229736,0.3338930606842041,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8670856952667236,0.5395249128341675,0.5153269171714783,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9817874431610109,0.7729924321174622,0.5412209033966064,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7529466152191162,0.3480944335460663,0.3352504670619964,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6545454859733582,0.2266600877046585,1.047696828842163,284.8959655761719,284.95001220703125,298.75,288.1817932128906,297.64947509765625,297.2198486328125,284.89483642578125,1.0,0.6589109897613525,0.3779345750808716,0.3779345750808716,1.0,1.0,-3.330440759658813,0.9360716938972472,2.394368886947632,0.182805597782135,0.8998931646347046,0.8998931646347046,0.0,237.4526214599609,244.0,45217.640625,0.0,3455.2783203125,1.0,280.3577880859375,283.3181457519531,291.2184753417969,294.11700439453125,293.1499938964844,293.1499938964844,280.04998779296875,36043.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923434257507324,1.0,0.0,0.0,3.6540567874908447,3.654080867767334,8.90930607511109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.94677734375,0.0,1538.010498046875,1895.4371337890625,0.0,4235.05908203125,0.7495188117027283,1.0,0.0,3.0,1.0,0.0
12157260,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.7601699233055115,0.3628219068050384,0.3322139978408813,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.8620467782020569,0.536680281162262,0.5131548643112183,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.9782112836837769,0.7732369303703308,0.541784405708313,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.749292254447937,0.346971333026886,0.3346354067325592,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.6511803865432739,0.2257351726293563,1.04551899433136,284.7108459472656,284.95001220703125,298.729736328125,288.1781005859375,297.62945556640625,297.2010192871094,284.7093811035156,1.0,0.6601324677467346,0.3775001764297485,0.3775001764297485,1.0,1.0,-3.323140382766724,0.9323892593383788,2.3907511234283447,0.1809095591306686,0.8951683044433594,0.8951683044433594,0.0,241.598861694336,247.0,46231.62109375,0.0,3461.967529296875,1.0,280.0582580566406,283.09344482421875,291.2458190917969,294.2220764160156,293.1499938964844,293.1499938964844,280.3500061035156,36230.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64421010017395,3.64423418045044,8.861354672262678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.44677734375,0.0,1528.4598388671875,1895.4371337890625,0.0,4300.0,0.747841477394104,1.0,0.0,3.0,1.0,0.0
12157320,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.7601699233055115,0.3628219068050384,0.3322139978408813,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.8620467782020569,0.536680281162262,0.5131548643112183,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.9782112836837769,0.7732369303703308,0.541784405708313,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.749292254447937,0.346971333026886,0.3346354067325592,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.6511803865432739,0.2257351726293563,1.04551899433136,284.7108459472656,284.95001220703125,298.729736328125,288.1781005859375,297.62945556640625,297.2010192871094,284.7093811035156,1.0,0.6601324677467346,0.3775001764297485,0.3775001764297485,1.0,1.0,-3.323140382766724,0.9323892593383788,2.3907511234283447,0.1809095591306686,0.8951683044433594,0.8951683044433594,0.0,241.598861694336,247.0,46231.62109375,0.0,3461.967529296875,1.0,280.0582580566406,283.09344482421875,291.2458190917969,294.2220764160156,293.1499938964844,293.1499938964844,280.3500061035156,36230.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64421010017395,3.64423418045044,8.861354672262678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.44677734375,0.0,1528.4598388671875,1895.4371337890625,0.0,4300.0,0.747841477394104,1.0,0.0,3.0,1.0,0.0
12157380,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7562791705131531,0.3614486157894134,0.3307520449161529,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8577143549919128,0.5347225069999695,0.5110864043235779,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9753891229629515,0.7751672267913818,0.5427823662757874,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7460933327674866,0.3462930619716644,0.3339049816131592,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6480274200439453,0.2249333560466766,1.0419732332229614,284.8687744140625,284.95001220703125,298.7069396972656,288.1734619140625,297.6186218261719,297.1957702636719,284.8697509765625,1.0,0.6609692573547363,0.3770657777786255,0.3770657777786255,1.0,1.0,-3.3149421215057373,0.9284029006958008,2.3865392208099365,0.1786866784095764,0.8953855633735657,0.8953855633735657,0.0,245.1020965576172,250.0,45005.25,0.0,3462.927001953125,1.0,280.34210205078125,283.29620361328125,291.1473693847656,293.99273681640625,293.1499938964844,293.1499938964844,280.6499938964844,36121.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937301874160768,1.0,0.0,0.0,3.6378254890441895,3.6378493309021,8.830331239551015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.40869140625,0.0,1520.5726318359375,1895.4371337890625,0.0,4246.8818359375,0.7466344237327576,1.0,0.0,3.0,1.0,0.0
12157440,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7562791705131531,0.3614486157894134,0.3307520449161529,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8577143549919128,0.5347225069999695,0.5110864043235779,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9753891229629515,0.7751672267913818,0.5427823662757874,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7460933327674866,0.3462930619716644,0.3339049816131592,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6480274200439453,0.2249333560466766,1.0419732332229614,284.8687744140625,284.95001220703125,298.7069396972656,288.1734619140625,297.6186218261719,297.1957702636719,284.8697509765625,1.0,0.6609692573547363,0.3770657777786255,0.3770657777786255,1.0,1.0,-3.3149421215057373,0.9284029006958008,2.3865392208099365,0.1786866784095764,0.8953855633735657,0.8953855633735657,0.0,245.1020965576172,250.0,45005.25,0.0,3462.927001953125,1.0,280.34210205078125,283.29620361328125,291.1473693847656,293.99273681640625,293.1499938964844,293.1499938964844,280.6499938964844,36121.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937301874160768,1.0,0.0,0.0,3.6378254890441895,3.6378493309021,8.830331239551015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.40869140625,0.0,1520.5726318359375,1895.4371337890625,0.0,4246.8818359375,0.7466344237327576,1.0,0.0,3.0,1.0,0.0
12157500,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7551166415214539,0.3612060248851776,0.3304395079612732,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563302755355835,0.5342135429382324,0.5104986429214478,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9747791886329652,0.7767427563667297,0.5437469482421875,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.745150625705719,0.346286803483963,0.3338340818881988,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6470370888710022,0.2247642874717712,1.0410672426223757,285.0028991699219,284.95001220703125,298.6946105957031,288.1707458496094,297.6168518066406,297.198486328125,285.0097961425781,1.0,0.6615111827850342,0.3768485784530639,0.3768485784530639,1.0,1.0,-3.313840627670288,0.927404284477234,2.386436462402344,0.1779332011938095,0.8970417976379395,0.8970417976379395,0.0,246.3721160888672,250.0,43978.609375,0.0,3467.58154296875,1.0,280.59844970703125,283.469970703125,291.1019287109375,293.8227233886719,293.1499938964844,293.1499938964844,280.6499938964844,36021.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846053719520568,1.0,0.0,0.0,3.637564897537232,3.6375887393951416,8.829066473481362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.38427734375,0.0,1519.5355224609375,1895.4371337890625,0.0,4168.62548828125,0.7465577721595764,1.0,0.0,3.0,1.0,0.0
12157560,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7543920278549194,0.361152708530426,0.3303910493850708,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8553870916366577,0.5339242815971375,0.5102109313011169,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.974622368812561,0.7785471081733704,0.5449973940849304,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7445926070213318,0.3464561998844147,0.3339807689189911,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.64640873670578,0.2247364521026611,1.0409080982208252,285.04754638671875,284.95001220703125,298.681640625,288.1678161621094,297.6167907714844,297.2035827636719,285.0486755371094,1.0,0.6622000336647034,0.3767499923706054,0.3767499923706054,1.0,1.0,-3.3149220943450928,0.9274526238441468,2.387469291687012,0.1777600198984146,0.8981806635856628,0.8981806635856628,0.0,247.40625,253.0,43848.88671875,0.0,3475.931640625,1.0,280.6417541503906,283.51824951171875,291.1146850585937,293.8681640625,293.1499938964844,293.1499938964844,280.95001220703125,35943.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97975754737854,1.0,0.0,0.0,3.6397664546966553,3.639790296554565,8.839757015266514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.24609375,0.0,1521.3909912109375,1895.4371337890625,0.0,4126.61572265625,0.746878445148468,1.0,0.0,3.0,1.0,0.0
12157620,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.7531840801239014,0.3613081574440002,0.3305181860923767,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.8537584543228149,0.5336785316467285,0.5099465250968933,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.9744924306869508,0.7824745178222656,0.5476797819137573,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.7437397241592407,0.347080260515213,0.3345488905906677,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.645446240901947,0.2249221950769424,1.0417157411575315,285.2299194335937,284.95001220703125,298.6538391113281,288.1611328125,297.61798095703125,297.2161865234375,285.2311706542969,1.0,0.663894534111023,0.3765528500080108,0.3765528500080108,1.0,1.0,-3.31963324546814,0.9284349083900452,2.39119815826416,0.1777959614992141,0.9034302234649658,0.9034302234649658,0.0,249.50372314453125,256.0,42814.16796875,0.0,3498.712890625,1.0,280.94171142578125,283.7417297363281,291.1088256835937,293.79083251953125,293.1499938964844,293.1499938964844,280.6499938964844,35742.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664483666419984,1.0,0.0,0.0,3.65090012550354,3.650924205780029,8.893919698493846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.9912109375,0.0,1532.2430419921875,1895.4371337890625,0.0,4009.854248046875,0.7487778067588806,1.0,0.0,3.0,1.0,0.0
12157680,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.7531840801239014,0.3613081574440002,0.3305181860923767,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.8537584543228149,0.5336785316467285,0.5099465250968933,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.9744924306869508,0.7824745178222656,0.5476797819137573,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.7437397241592407,0.347080260515213,0.3345488905906677,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.645446240901947,0.2249221950769424,1.0417157411575315,285.2299194335937,284.95001220703125,298.6538391113281,288.1611328125,297.61798095703125,297.2161865234375,285.2311706542969,1.0,0.663894534111023,0.3765528500080108,0.3765528500080108,1.0,1.0,-3.31963324546814,0.9284349083900452,2.39119815826416,0.1777959614992141,0.9034302234649658,0.9034302234649658,0.0,249.50372314453125,256.0,42814.16796875,0.0,3498.712890625,1.0,280.94171142578125,283.7417297363281,291.1088256835937,293.79083251953125,293.1499938964844,293.1499938964844,280.6499938964844,35742.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664483666419984,1.0,0.0,0.0,3.65090012550354,3.650924205780029,8.893919698493846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.9912109375,0.0,1532.2430419921875,1895.4371337890625,0.0,4009.854248046875,0.7487778067588806,1.0,0.0,3.0,1.0,0.0
12157740,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7504993677139282,0.3599182665348053,0.3298843204975128,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8506890535354614,0.5319334268569946,0.5089523792266846,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9726229310035706,0.7839916348457336,0.5493753552436829,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.741694986820221,0.3467021584510803,0.3346846997737884,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6434512734413147,0.2244217991828918,1.041348576545715,285.05908203125,284.95001220703125,298.62353515625,288.1533508300781,297.6038513183594,297.20880126953125,285.0575866699219,1.0,0.6655502319335938,0.3763556778430938,0.3763556778430938,1.0,1.0,-3.3194525241851807,0.9277793169021606,2.3916733264923096,0.1775616556406021,0.903494656085968,0.903494656085968,0.0,252.807846069336,259.0,43881.74609375,0.0,3517.0029296875,1.0,280.65777587890625,283.5277709960937,291.1974182128906,294.0145874023437,293.1499938964844,293.1499938964844,280.3500061035156,35850.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979617178440094,1.0,0.0,0.0,3.658608675003052,3.658632755279541,8.931516504162573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.27099609375,0.0,1541.6422119140625,1895.4371337890625,0.0,4125.39501953125,0.7502241134643555,1.0,0.0,3.0,1.0,0.0
12157800,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7504993677139282,0.3599182665348053,0.3298843204975128,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8506890535354614,0.5319334268569946,0.5089523792266846,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9726229310035706,0.7839916348457336,0.5493753552436829,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.741694986820221,0.3467021584510803,0.3346846997737884,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6434512734413147,0.2244217991828918,1.041348576545715,285.05908203125,284.95001220703125,298.62353515625,288.1533508300781,297.6038513183594,297.20880126953125,285.0575866699219,1.0,0.6655502319335938,0.3763556778430938,0.3763556778430938,1.0,1.0,-3.3194525241851807,0.9277793169021606,2.3916733264923096,0.1775616556406021,0.903494656085968,0.903494656085968,0.0,252.807846069336,259.0,43881.74609375,0.0,3517.0029296875,1.0,280.65777587890625,283.5277709960937,291.1974182128906,294.0145874023437,293.1499938964844,293.1499938964844,280.3500061035156,35850.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979617178440094,1.0,0.0,0.0,3.658608675003052,3.658632755279541,8.931516504162573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.27099609375,0.0,1541.6422119140625,1895.4371337890625,0.0,4125.39501953125,0.7502241134643555,1.0,0.0,3.0,1.0,0.0
12157860,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7457239627838135,0.3571411371231079,0.3278402090072632,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8455550670623779,0.5286637544631958,0.5063857436180115,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9683597087860109,0.7836143970489502,0.5495160222053528,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7377955913543701,0.3451350033283233,0.333653837442398,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6396700143814087,0.222938671708107,1.0366684198379517,284.8646240234375,284.95001220703125,298.5906982421875,288.1444702148437,297.5775451660156,297.1860656738281,284.86279296875,1.0,0.6663780808448792,0.3759680688381195,0.3759680688381195,1.0,1.0,-3.307220935821533,0.9225935339927672,2.384627342224121,0.1754538714885711,0.9007578492164612,0.9007578492164612,0.0,257.3683776855469,247.0,44866.59765625,0.0,3514.415771484375,1.0,280.358154296875,283.29345703125,291.203369140625,294.1046142578125,293.1499938964844,293.1499938964844,280.04998779296875,36034.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947850108146667,1.0,0.0,0.0,3.6577439308166495,3.65776801109314,8.927294743443781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.7578125,0.0,1542.063232421875,1895.4371337890625,0.0,4255.8564453125,0.7501774430274963,1.0,0.0,3.0,1.0,0.0
12157920,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7457239627838135,0.3571411371231079,0.3278402090072632,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8455550670623779,0.5286637544631958,0.5063857436180115,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9683597087860109,0.7836143970489502,0.5495160222053528,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7377955913543701,0.3451350033283233,0.333653837442398,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6396700143814087,0.222938671708107,1.0366684198379517,284.8646240234375,284.95001220703125,298.5906982421875,288.1444702148437,297.5775451660156,297.1860656738281,284.86279296875,1.0,0.6663780808448792,0.3759680688381195,0.3759680688381195,1.0,1.0,-3.307220935821533,0.9225935339927672,2.384627342224121,0.1754538714885711,0.9007578492164612,0.9007578492164612,0.0,257.3683776855469,247.0,44866.59765625,0.0,3514.415771484375,1.0,280.358154296875,283.29345703125,291.203369140625,294.1046142578125,293.1499938964844,293.1499938964844,280.04998779296875,36034.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947850108146667,1.0,0.0,0.0,3.6577439308166495,3.65776801109314,8.927294743443781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.7578125,0.0,1542.063232421875,1895.4371337890625,0.0,4255.8564453125,0.7501774430274963,1.0,0.0,3.0,1.0,0.0
12157980,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.7443783283233643,0.3537328243255615,0.3248645663261413,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635437011719,0.8445004820823669,0.5246061086654663,0.5026921629905701,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66326904296875,0.9689997434616088,0.7823683023452759,0.5487523078918457,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.7371825575828552,0.3428921401500702,0.3316313922405243,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.6385712027549744,0.2208254933357238,1.0275949239730835,284.66363525390625,284.95001220703125,298.55535888671875,288.1344299316406,297.54693603515625,297.1586303710937,284.6615905761719,1.0,0.6621553301811218,0.3755804300308227,0.3755804300308227,1.0,1.0,-3.284950494766236,0.914064884185791,2.3708856105804443,0.1722578257322311,0.8952932357788086,0.8952932357788086,0.0,255.16310119628903,235.0,45693.328125,0.0,3450.73681640625,1.0,280.0582275390625,283.0567321777344,291.2010803222656,294.1538391113281,293.1499938964844,293.1499938964844,280.3500061035156,36259.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646674156188965,3.646698236465454,8.873341812432045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.54248046875,0.0,1531.4119873046875,1895.4371337890625,0.0,4300.0,0.7483031153678894,1.0,0.0,3.0,1.0,0.0
12158040,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.7443783283233643,0.3537328243255615,0.3248645663261413,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635437011719,0.8445004820823669,0.5246061086654663,0.5026921629905701,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66326904296875,0.9689997434616088,0.7823683023452759,0.5487523078918457,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.7371825575828552,0.3428921401500702,0.3316313922405243,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.6385712027549744,0.2208254933357238,1.0275949239730835,284.66363525390625,284.95001220703125,298.55535888671875,288.1344299316406,297.54693603515625,297.1586303710937,284.6615905761719,1.0,0.6621553301811218,0.3755804300308227,0.3755804300308227,1.0,1.0,-3.284950494766236,0.914064884185791,2.3708856105804443,0.1722578257322311,0.8952932357788086,0.8952932357788086,0.0,255.16310119628903,235.0,45693.328125,0.0,3450.73681640625,1.0,280.0582275390625,283.0567321777344,291.2010803222656,294.1538391113281,293.1499938964844,293.1499938964844,280.3500061035156,36259.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646674156188965,3.646698236465454,8.873341812432045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.54248046875,0.0,1531.4119873046875,1895.4371337890625,0.0,4300.0,0.7483031153678894,1.0,0.0,3.0,1.0,0.0
12158100,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.7449242472648621,0.3524921536445617,0.323380172252655,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.8453401923179626,0.5229864716529846,0.5007951259613037,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.970986306667328,0.782486617565155,0.5484203100204468,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.737997829914093,0.3420190811157226,0.3305249214172363,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.6389464735984802,0.219897836446762,1.0224096775054932,284.77557373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.53594970703125,297.15118408203125,284.78155517578125,1.0,0.6590555906295776,0.3753866255283355,0.3753866255283355,1.0,1.0,-3.272913217544556,0.909509301185608,2.3634040355682373,0.1704437732696533,0.8951975703239441,0.8951975703239441,0.0,252.11378479003903,235.0,44572.953125,0.0,3406.259765625,1.0,280.3012084960937,283.2103576660156,291.1117248535156,293.909423828125,293.1499938964844,293.1499938964844,280.3500061035156,36218.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968321323394777,1.0,0.0,0.0,3.6412782669067374,3.641302347183228,8.847102321851708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.97021484375,0.0,1525.11962890625,1895.4371337890625,0.0,4273.23046875,0.7473466992378235,1.0,0.0,3.0,1.0,0.0
12158160,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7468173503875732,0.3517492115497589,0.322396844625473,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.8475814461708069,0.5218716859817505,0.4994082748889923,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.9745588898658752,0.7832940220832825,0.5486909747123718,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7400049567222595,0.3415155708789825,0.329753428697586,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.6403684616088867,0.219243586063385,1.018221735954285,284.8106994628906,284.95001220703125,298.5175170898437,288.1231994628906,297.5297241210937,297.150146484375,284.8112487792969,1.0,0.6557217836380005,0.3754308521747589,0.3754308521747589,1.0,1.0,-3.264418601989746,0.9067723155021667,2.3576462268829346,0.1696523874998092,0.8946603536605835,0.8946603536605835,0.0,247.7635803222656,223.0,44322.73046875,0.0,3362.79833984375,1.0,280.3420715332031,283.2518005371094,291.0888366699219,293.8977355957031,293.1499938964844,293.1499938964844,280.6499938964844,36176.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920798540115356,1.0,0.0,0.0,3.637849092483521,3.6378731727600098,8.830446631691302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.0341796875,0.0,1521.004638671875,1895.4371337890625,0.0,4232.80908203125,0.7466705441474915,1.0,0.0,3.0,1.0,0.0
12158220,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7529910802841187,0.3510368168354034,0.3211597800254822,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.854631781578064,0.5204982161521912,0.4974622428417206,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9839096069335938,0.785884439945221,0.5499705672264099,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.74626225233078,0.3411964178085327,0.3288401961326599,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6452670097351074,0.2185054570436477,1.0121612548828125,284.98114013671875,284.95001220703125,298.4771728515625,288.1107177734375,297.5235290527344,297.1572265625,284.9819641113281,1.0,0.6487610340118408,0.3755192756652832,0.3755192756652832,1.0,1.0,-3.2537357807159424,0.9034717082977296,2.350264072418213,0.1689160466194152,0.8965126276016235,0.8965126276016235,0.0,237.08204650878903,211.0,43045.51953125,0.0,3279.50146484375,1.0,280.64166259765625,283.4682006835937,291.04913330078125,293.7571716308594,293.1499938964844,293.1499938964844,280.95001220703125,36014.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763360619544984,1.0,0.0,0.0,3.6365714073181152,3.636595487594605,8.824245014693588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.947265625,0.0,1518.3875732421875,1895.4371337890625,0.0,4096.7939453125,0.7463411688804626,1.0,0.0,3.0,1.0,0.0
12158280,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7529910802841187,0.3510368168354034,0.3211597800254822,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.854631781578064,0.5204982161521912,0.4974622428417206,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9839096069335938,0.785884439945221,0.5499705672264099,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.74626225233078,0.3411964178085327,0.3288401961326599,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6452670097351074,0.2185054570436477,1.0121612548828125,284.98114013671875,284.95001220703125,298.4771728515625,288.1107177734375,297.5235290527344,297.1572265625,284.9819641113281,1.0,0.6487610340118408,0.3755192756652832,0.3755192756652832,1.0,1.0,-3.2537357807159424,0.9034717082977296,2.350264072418213,0.1689160466194152,0.8965126276016235,0.8965126276016235,0.0,237.08204650878903,211.0,43045.51953125,0.0,3279.50146484375,1.0,280.64166259765625,283.4682006835937,291.04913330078125,293.7571716308594,293.1499938964844,293.1499938964844,280.95001220703125,36014.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763360619544984,1.0,0.0,0.0,3.6365714073181152,3.636595487594605,8.824245014693588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.947265625,0.0,1518.3875732421875,1895.4371337890625,0.0,4096.7939453125,0.7463411688804626,1.0,0.0,3.0,1.0,0.0
12158340,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7613807320594788,0.3508729040622711,0.3204765319824219,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.8641065359115601,0.5197762250900269,0.4961988925933838,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.9943686723709106,0.789111852645874,0.5517656803131104,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.7546931505203247,0.3414475321769714,0.3285019993782043,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.6522122025489807,0.2182884514331817,1.0084954500198364,285.1552124023437,284.95001220703125,298.434326171875,288.096923828125,297.52105712890625,297.17022705078125,285.15606689453125,1.0,0.6418018341064453,0.3756076991558075,0.3756076991558075,1.0,1.0,-3.248734474182129,0.90205180644989,2.346682548522949,0.1688581854104995,0.9007118344306946,0.9007118344306946,0.0,225.1879730224609,199.0,41865.125,0.0,3202.464599609375,1.0,280.941650390625,283.6855163574219,291.0369567871094,293.6654968261719,293.1499938964844,293.1499938964844,280.6499938964844,35824.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614840149879456,1.0,0.0,0.0,3.6439850330352783,3.644009113311768,8.860259868015419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.267578125,0.0,1525.177001953125,1895.4371337890625,0.0,3965.803466796875,0.7475704550743103,1.0,0.0,3.0,1.0,0.0
12158400,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7613807320594788,0.3508729040622711,0.3204765319824219,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.8641065359115601,0.5197762250900269,0.4961988925933838,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.9943686723709106,0.789111852645874,0.5517656803131104,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.7546931505203247,0.3414475321769714,0.3285019993782043,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.6522122025489807,0.2182884514331817,1.0084954500198364,285.1552124023437,284.95001220703125,298.434326171875,288.096923828125,297.52105712890625,297.17022705078125,285.15606689453125,1.0,0.6418018341064453,0.3756076991558075,0.3756076991558075,1.0,1.0,-3.248734474182129,0.90205180644989,2.346682548522949,0.1688581854104995,0.9007118344306946,0.9007118344306946,0.0,225.1879730224609,199.0,41865.125,0.0,3202.464599609375,1.0,280.941650390625,283.6855163574219,291.0369567871094,293.6654968261719,293.1499938964844,293.1499938964844,280.6499938964844,35824.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614840149879456,1.0,0.0,0.0,3.6439850330352783,3.644009113311768,8.860259868015419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.267578125,0.0,1525.177001953125,1895.4371337890625,0.0,3965.803466796875,0.7475704550743103,1.0,0.0,3.0,1.0,0.0
12158460,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7684323191642761,0.3492510020732879,0.3191369771957397,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8722686171531677,0.5176385045051575,0.4943131804466247,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.7903702259063721,0.5470406413078308,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7621105909347534,0.3407629728317261,0.3278301358222961,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6583390831947327,0.2174843996763229,1.0042580366134644,284.97589111328125,284.95001220703125,298.3889465332031,288.0818176269531,297.5046081542969,297.1654663085937,284.9736633300781,1.0,0.6342395544052124,0.3755410313606262,0.3755410313606262,1.0,1.0,-3.233304500579834,0.8967102766036987,2.336594343185425,0.1676575094461441,0.8996331095695496,0.8996331095695496,0.0,214.9041748046875,187.0,42793.28515625,0.0,3111.953125,1.0,280.6578674316406,283.466064453125,291.12115478515625,293.8770751953125,293.1499938964844,293.1499938964844,280.95001220703125,35944.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737330079078674,1.0,0.0,0.0,3.6474785804748535,3.647502660751343,8.877257187123178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.38671875,0.0,1529.9488525390625,1895.4371337890625,0.0,4074.01318359375,0.7482564449310303,1.0,0.0,3.0,1.0,0.0
12158520,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7684323191642761,0.3492510020732879,0.3191369771957397,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8722686171531677,0.5176385045051575,0.4943131804466247,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.7903702259063721,0.5470406413078308,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7621105909347534,0.3407629728317261,0.3278301358222961,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6583390831947327,0.2174843996763229,1.0042580366134644,284.97589111328125,284.95001220703125,298.3889465332031,288.0818176269531,297.5046081542969,297.1654663085937,284.9736633300781,1.0,0.6342395544052124,0.3755410313606262,0.3755410313606262,1.0,1.0,-3.233304500579834,0.8967102766036987,2.336594343185425,0.1676575094461441,0.8996331095695496,0.8996331095695496,0.0,214.9041748046875,187.0,42793.28515625,0.0,3111.953125,1.0,280.6578674316406,283.466064453125,291.12115478515625,293.8770751953125,293.1499938964844,293.1499938964844,280.95001220703125,35944.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737330079078674,1.0,0.0,0.0,3.6474785804748535,3.647502660751343,8.877257187123178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.38671875,0.0,1529.9488525390625,1895.4371337890625,0.0,4074.01318359375,0.7482564449310303,1.0,0.0,3.0,1.0,0.0
12158580,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.7743681073188782,0.3479532599449157,0.3174130618572235,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8792157173156738,0.5157058238983154,0.4919331669807434,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.9990000128746032,0.7950504422187805,0.5317969918251038,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.768464207649231,0.3401106595993042,0.3267423212528229,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.6634344458580017,0.2166283279657364,0.998441755771637,285.114013671875,284.95001220703125,298.341064453125,288.0653381347656,297.5000915527344,297.17840576171875,285.114013671875,1.0,0.6251287460327148,0.3754743635654449,0.3754743635654449,1.0,1.0,-3.201739549636841,0.8860048055648804,2.315734624862671,0.1642944663763046,0.902991771697998,0.902991771697998,0.0,205.52540588378903,175.0,41419.265625,0.0,2993.079345703125,1.0,280.9421691894531,283.649658203125,291.0294494628906,293.65673828125,293.1499938964844,293.1499938964844,280.6499938964844,35830.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631316065788268,1.0,0.0,0.0,3.6545560359954834,3.6545798778533936,8.91174011030671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.19091796875,0.0,1536.9710693359375,1895.4371337890625,0.0,3980.451904296875,0.749489963054657,1.0,0.0,3.0,1.0,0.0
12158640,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.7743681073188782,0.3479532599449157,0.3174130618572235,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8792157173156738,0.5157058238983154,0.4919331669807434,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.9990000128746032,0.7950504422187805,0.5317969918251038,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.768464207649231,0.3401106595993042,0.3267423212528229,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.6634344458580017,0.2166283279657364,0.998441755771637,285.114013671875,284.95001220703125,298.341064453125,288.0653381347656,297.5000915527344,297.17840576171875,285.114013671875,1.0,0.6251287460327148,0.3754743635654449,0.3754743635654449,1.0,1.0,-3.201739549636841,0.8860048055648804,2.315734624862671,0.1642944663763046,0.902991771697998,0.902991771697998,0.0,205.52540588378903,175.0,41419.265625,0.0,2993.079345703125,1.0,280.9421691894531,283.649658203125,291.0294494628906,293.65673828125,293.1499938964844,293.1499938964844,280.6499938964844,35830.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631316065788268,1.0,0.0,0.0,3.6545560359954834,3.6545798778533936,8.91174011030671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.19091796875,0.0,1536.9710693359375,1895.4371337890625,0.0,3980.451904296875,0.749489963054657,1.0,0.0,3.0,1.0,0.0
12158700,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7780479192733765,0.3470897972583771,0.3166961967945099,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8834488391876221,0.5145291090011597,0.4908833801746368,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7979066371917725,0.5232337713241577,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7723062038421631,0.3396447300910949,0.3262844085693359,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.666580319404602,0.2161335200071334,0.9958483576774596,284.9777526855469,284.95001220703125,298.316162109375,288.0565795898437,297.49859619140625,297.1864013671875,284.969482421875,1.0,0.6202796101570129,0.3754410445690155,0.3754410445690155,1.0,1.0,-3.185654401779175,0.8805438280105591,2.3051106929779053,0.1626186370849609,0.9018681049346924,0.9018681049346924,0.0,200.4329071044922,175.0,42221.8984375,0.0,2931.6123046875,1.0,280.69854736328125,283.4769287109375,291.0865478515625,293.8463134765625,293.1499938964844,293.1499938964844,280.6499938964844,35908.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694896936416626,1.0,0.0,0.0,3.6567227840423584,3.656746864318848,8.922311280912254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.49609375,0.0,1539.9747314453125,1895.4371337890625,0.0,4036.7119140625,0.7498864531517029,1.0,0.0,3.0,1.0,0.0
12158760,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.781320333480835,0.3458197712898254,0.3155388534069061,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8873509764671326,0.512924313545227,0.4893685281276703,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9990000128746032,0.8004957437515259,0.5149389505386353,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7758607864379883,0.3388589024543762,0.325500339269638,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.6694678068161011,0.2154172658920288,0.9922645092010498,284.9190979003906,284.95001220703125,298.2906799316406,288.0474548339844,297.4939880371094,297.1900634765625,284.9166259765625,1.0,0.6151668429374695,0.3755981028079986,0.3755981028079986,1.0,1.0,-3.1672213077545166,0.8747979402542114,2.292423248291016,0.16119185090065,0.901034951210022,0.901034951210022,0.0,195.45413208007807,163.0,42164.21484375,0.0,2866.496826171875,1.0,280.6576843261719,283.41827392578125,291.0788269042969,293.80535888671875,293.1499938964844,293.1499938964844,280.3500061035156,35986.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730954170227052,1.0,0.0,0.0,3.656167984008789,3.6561920642852783,8.919603828871914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.65185546875,0.0,1539.9412841796875,1895.4371337890625,0.0,4068.421630859375,0.7498606443405151,1.0,0.0,3.0,1.0,0.0
12158820,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.7876038551330566,0.3426448702812195,0.3125782012939453,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.8950060606002808,0.508964478969574,0.4855652153491974,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.9990000128746032,0.80533367395401,0.4983024001121521,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.7827841639518738,0.3366678059101105,0.3233096897602081,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.6750012040138245,0.2135170549154281,0.9829311966896056,284.7026062011719,284.95001220703125,298.2377624511719,288.0281066894531,297.4797058105469,297.19122314453125,284.6998596191406,1.0,0.6042056679725647,0.3759121894836426,0.3759121894836426,1.0,1.0,-3.1252386569976807,0.8616381883621216,2.263600349426269,0.1577763259410858,0.8959908485412598,0.8959908485412598,0.0,185.4776153564453,166.0,42812.08984375,0.0,2728.023193359375,1.0,280.35821533203125,283.1681823730469,291.0701904296875,293.85479736328125,293.1499938964844,293.1499938964844,280.6499938964844,36213.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847427606582642,1.0,0.0,0.0,3.647270679473877,3.647294759750366,8.876244805833267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.23779296875,0.0,1531.7332763671875,1895.4371337890625,0.0,4169.8115234375,0.7483811378479004,1.0,0.0,3.0,1.0,0.0
