time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158880,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.7876038551330566,0.3426448702812195,0.3125782012939453,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.8950060606002808,0.508964478969574,0.4855652153491974,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.9990000128746032,0.80533367395401,0.4983024001121521,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.7827841639518738,0.3366678059101105,0.3233096897602081,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.6750012040138245,0.2135170549154281,0.9829311966896056,284.7026062011719,284.95001220703125,298.2377624511719,288.0281066894531,297.4797058105469,297.19122314453125,284.6998596191406,1.0,0.6042056679725647,0.3759121894836426,0.3759121894836426,1.0,1.0,-3.1252386569976807,0.8616381883621216,2.263600349426269,0.1577763259410858,0.8959908485412598,0.8959908485412598,0.0,185.4776153564453,166.0,42812.08984375,0.0,2728.023193359375,1.0,280.35821533203125,283.1681823730469,291.0701904296875,293.85479736328125,293.1499938964844,293.1499938964844,280.6499938964844,36213.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847427606582642,1.0,0.0,0.0,3.647270679473877,3.647294759750366,8.876244805833267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.23779296875,0.0,1531.7332763671875,1895.4371337890625,0.0,4169.8115234375,0.7483811378479004,1.0,0.0,3.0,1.0,0.0
12158940,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7905925512313843,0.3406907021999359,0.3102599084377289,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8986326456069946,0.5061339139938354,0.4823134243488312,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9990000128746032,0.8116934895515442,0.4891745746135711,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7861877083778381,0.3351704180240631,0.3214377164840698,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.6773822903633118,0.2120456844568252,0.9745759963989258,284.8458251953125,284.95001220703125,298.1823425292969,288.0072631835937,297.47589111328125,297.207275390625,284.84625244140625,1.0,0.597598671913147,0.3762263059616089,0.3762263059616089,1.0,1.0,-3.0952467918396,0.8524724841117859,2.242774486541748,0.1552854180335998,0.895784318447113,0.895784318447113,0.0,179.8343963623047,169.0,41420.63671875,0.0,2639.005615234375,1.0,280.6421203613281,283.3594970703125,290.95367431640625,293.58477783203125,293.1499938964844,293.1499938964844,280.95001220703125,36132.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698132872581482,1.0,0.0,0.0,3.6403958797454834,3.6404197216033936,8.842814054332848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.6494140625,0.0,1523.497802734375,1895.4371337890625,0.0,4039.56396484375,0.7471055388450623,1.0,0.0,3.0,1.0,0.0
12159000,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7905925512313843,0.3406907021999359,0.3102599084377289,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8986326456069946,0.5061339139938354,0.4823134243488312,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9990000128746032,0.8116934895515442,0.4891745746135711,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7861877083778381,0.3351704180240631,0.3214377164840698,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.6773822903633118,0.2120456844568252,0.9745759963989258,284.8458251953125,284.95001220703125,298.1823425292969,288.0072631835937,297.47589111328125,297.207275390625,284.84625244140625,1.0,0.597598671913147,0.3762263059616089,0.3762263059616089,1.0,1.0,-3.0952467918396,0.8524724841117859,2.242774486541748,0.1552854180335998,0.895784318447113,0.895784318447113,0.0,179.8343963623047,169.0,41420.63671875,0.0,2639.005615234375,1.0,280.6421203613281,283.3594970703125,290.95367431640625,293.58477783203125,293.1499938964844,293.1499938964844,280.95001220703125,36132.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698132872581482,1.0,0.0,0.0,3.6403958797454834,3.6404197216033936,8.842814054332848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.6494140625,0.0,1523.497802734375,1895.4371337890625,0.0,4039.56396484375,0.7471055388450623,1.0,0.0,3.0,1.0,0.0
12159060,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7925788164138794,0.3398263156414032,0.309216558933258,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9007614850997924,0.5045292973518372,0.4804867208003998,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.8185444474220276,0.4839780926704407,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7883802056312561,0.3345910608768463,0.3206179141998291,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6788260340690613,0.2112891674041748,0.9700300097465516,285.0172119140625,284.95001220703125,298.1244201660156,287.9848937988281,297.47821044921875,297.2321472167969,285.01806640625,1.0,0.5939155220985413,0.3768607378005981,0.3768607378005981,1.0,1.0,-3.079086780548096,0.8487647771835327,2.230321884155273,0.1553259789943695,0.8981183767318726,0.8981183767318726,0.0,176.70867919921875,172.0,40162.76171875,0.0,2591.22412109375,1.0,280.9416809082031,283.5755615234375,290.9118347167969,293.4433288574219,293.1499938964844,293.1499938964844,281.25,35970.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517037868499756,1.0,0.0,0.0,3.641121625900269,3.6411454677581774,8.846340620038973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.40673828125,0.0,1523.0904541015625,1895.4371337890625,0.0,3878.298095703125,0.7471402287483215,1.0,0.0,3.0,1.0,0.0
12159120,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7925788164138794,0.3398263156414032,0.309216558933258,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9007614850997924,0.5045292973518372,0.4804867208003998,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.8185444474220276,0.4839780926704407,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7883802056312561,0.3345910608768463,0.3206179141998291,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6788260340690613,0.2112891674041748,0.9700300097465516,285.0172119140625,284.95001220703125,298.1244201660156,287.9848937988281,297.47821044921875,297.2321472167969,285.01806640625,1.0,0.5939155220985413,0.3768607378005981,0.3768607378005981,1.0,1.0,-3.079086780548096,0.8487647771835327,2.230321884155273,0.1553259789943695,0.8981183767318726,0.8981183767318726,0.0,176.70867919921875,172.0,40162.76171875,0.0,2591.22412109375,1.0,280.9416809082031,283.5755615234375,290.9118347167969,293.4433288574219,293.1499938964844,293.1499938964844,281.25,35970.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517037868499756,1.0,0.0,0.0,3.641121625900269,3.6411454677581774,8.846340620038973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.40673828125,0.0,1523.0904541015625,1895.4371337890625,0.0,3878.298095703125,0.7471402287483215,1.0,0.0,3.0,1.0,0.0
12159180,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7933838963508606,0.3394070267677307,0.308721512556076,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9014530777931212,0.503502607345581,0.4793700873851776,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.9990000128746032,0.8252619504928589,0.4817761480808258,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7894237637519836,0.3345005214214325,0.3203926384449005,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.6794038414955139,0.210955798625946,0.9679341912269592,285.1990051269531,284.95001220703125,298.0639953613281,287.9609069824219,297.4801025390625,297.2572631835937,285.20001220703125,1.0,0.5923234820365906,0.3774951994419098,0.3774951994419098,1.0,1.0,-3.071704149246216,0.8480153679847717,2.223688840866089,0.156408205628395,0.9029513597488404,0.9029513597488404,0.0,175.37826538085938,175.0,39111.59375,0.0,2570.052490234375,1.0,281.24169921875,283.7997131347656,290.89666748046875,293.3553466796875,293.1499938964844,293.1499938964844,280.95001220703125,35774.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358683824539183,1.0,0.0,0.0,3.650755882263184,3.650779962539673,8.893217113836727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.6669921875,0.0,1532.322998046875,1895.4371337890625,0.0,3734.810546875,0.7487709522247314,1.0,0.0,3.0,1.0,0.0
12159240,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7933838963508606,0.3394070267677307,0.308721512556076,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9014530777931212,0.503502607345581,0.4793700873851776,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.9990000128746032,0.8252619504928589,0.4817761480808258,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7894237637519836,0.3345005214214325,0.3203926384449005,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.6794038414955139,0.210955798625946,0.9679341912269592,285.1990051269531,284.95001220703125,298.0639953613281,287.9609069824219,297.4801025390625,297.2572631835937,285.20001220703125,1.0,0.5923234820365906,0.3774951994419098,0.3774951994419098,1.0,1.0,-3.071704149246216,0.8480153679847717,2.223688840866089,0.156408205628395,0.9029513597488404,0.9029513597488404,0.0,175.37826538085938,175.0,39111.59375,0.0,2570.052490234375,1.0,281.24169921875,283.7997131347656,290.89666748046875,293.3553466796875,293.1499938964844,293.1499938964844,280.95001220703125,35774.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358683824539183,1.0,0.0,0.0,3.650755882263184,3.650779962539673,8.893217113836727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.6669921875,0.0,1532.322998046875,1895.4371337890625,0.0,3734.810546875,0.7487709522247314,1.0,0.0,3.0,1.0,0.0
12159300,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.793025016784668,0.3387158811092376,0.3083930611610412,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9009828567504884,0.5025395750999451,0.4787642061710357,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.9990000128746032,0.8276517391204834,0.4818983972072601,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7892633676528931,0.3341701030731201,0.3202841281890869,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6791251301765442,0.2106197625398636,0.9670613408088684,285.06640625,284.95001220703125,298.0328369140625,287.9483337402344,297.4737854003906,297.2602844238281,285.0584411621094,1.0,0.5920687317848206,0.3778124153614044,0.3778124153614044,1.0,1.0,-3.0695502758026123,0.8481511473655701,2.221399068832397,0.1571789979934692,0.9024597406387328,0.9024597406387328,0.0,175.357421875,175.0,39925.890625,0.0,2565.810791015625,1.0,280.99853515625,283.6275634765625,290.9775085449219,293.5809631347656,293.1499938964844,293.1499938964844,280.95001220703125,35834.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436488151550292,1.0,0.0,0.0,3.654799699783325,3.6548235416412354,8.912928706195089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.35595703125,0.0,1537.2760009765625,1895.4371337890625,0.0,3805.569580078125,0.7494935393333435,1.0,0.0,3.0,1.0,0.0
12159360,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7913877367973328,0.3375310003757477,0.3075316548347473,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8992284536361694,0.5010520815849304,0.4775939285755157,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.8290513157844543,0.4834546148777008,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7879689335823059,0.3334450125694275,0.3197840750217438,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6778212785720825,0.2099880278110504,0.9649425148963928,285.0152282714844,284.95001220703125,298.0010681152344,287.9353332519531,297.4602355957031,297.2536926269531,285.0133972167969,1.0,0.5919564366340637,0.377904862165451,0.377904862165451,1.0,1.0,-3.065833330154419,0.8471829891204834,2.2186503410339355,0.1572082340717315,0.902340054512024,0.902340054512024,0.0,175.9529571533203,178.0,39990.5703125,0.0,2561.8134765625,1.0,280.95782470703125,283.5753173828125,290.9789428710937,293.56219482421875,293.1499938964844,293.1499938964844,280.6499938964844,35896.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949229896068573,1.0,0.0,0.0,3.6564109325408936,3.656435012817383,8.920789014155162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.37255859375,0.0,1539.5389404296875,1895.4371337890625,0.0,3856.021728515625,0.7498523592948914,1.0,0.0,3.0,1.0,0.0
12159420,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7860878705978394,0.3343935012817383,0.3050495088100433,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8935855627059937,0.4971820116043091,0.474343329668045,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.9990000128746032,0.8297014236450195,0.4890425205230713,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7834204435348511,0.3312535583972931,0.3180569112300873,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.6733217239379883,0.2080835103988647,0.9578811526298524,284.8134155273437,284.95001220703125,297.93560791015625,287.9080810546875,297.42169189453125,297.2254943847656,284.8113708496094,1.0,0.5919104218482971,0.3780897855758667,0.3780897855758667,1.0,1.0,-3.0550990104675293,0.8440548181533813,2.211044311523437,0.1567811071872711,0.8988739848136902,0.8988739848136902,0.0,178.201416015625,181.0,40884.6328125,0.0,2553.069091796875,1.0,280.658203125,283.3368835449219,290.97119140625,293.633056640625,293.1499938964844,293.1499938964844,280.95001220703125,36093.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654589891433716,1.0,0.0,0.0,3.652928590774536,3.6529524326324463,8.903804769033741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.98388671875,0.0,1537.1295166015625,1895.4371337890625,0.0,4001.095947265625,0.7493374347686768,1.0,0.0,3.0,1.0,0.0
12159480,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7860878705978394,0.3343935012817383,0.3050495088100433,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8935855627059937,0.4971820116043091,0.474343329668045,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.9990000128746032,0.8297014236450195,0.4890425205230713,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7834204435348511,0.3312535583972931,0.3180569112300873,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.6733217239379883,0.2080835103988647,0.9578811526298524,284.8134155273437,284.95001220703125,297.93560791015625,287.9080810546875,297.42169189453125,297.2254943847656,284.8113708496094,1.0,0.5919104218482971,0.3780897855758667,0.3780897855758667,1.0,1.0,-3.0550990104675293,0.8440548181533813,2.211044311523437,0.1567811071872711,0.8988739848136902,0.8988739848136902,0.0,178.201416015625,181.0,40884.6328125,0.0,2553.069091796875,1.0,280.658203125,283.3368835449219,290.97119140625,293.633056640625,293.1499938964844,293.1499938964844,280.95001220703125,36093.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654589891433716,1.0,0.0,0.0,3.652928590774536,3.6529524326324463,8.903804769033741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.98388671875,0.0,1537.1295166015625,1895.4371337890625,0.0,4001.095947265625,0.7493374347686768,1.0,0.0,3.0,1.0,0.0
12159540,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7809491157531738,0.3322673738002777,0.3028954267501831,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8879331350326538,0.4942365884780884,0.4713163375854492,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.8308728933334351,0.4949946403503418,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7787764072418213,0.3296123445034027,0.31636643409729,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6685493588447571,0.2063838988542556,0.9500986337661744,284.9656982421875,284.95001220703125,297.8676452636719,287.879150390625,297.3922119140625,297.2106018066406,284.96636962890625,1.0,0.5920450091362,0.3782746791839599,0.3782746791839599,1.0,1.0,-3.0446324348449707,0.8410205841064453,2.2036118507385254,0.156241089105606,0.900338888168335,0.900338888168335,0.0,180.66163635253903,184.0,39654.10546875,0.0,2545.978759765625,1.0,280.94219970703125,283.5348815917969,290.8401794433594,293.363525390625,293.1499938964844,293.1499938964844,280.6499938964844,35993.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534456133842468,1.0,0.0,0.0,3.6524155139923096,3.652439594268799,8.901304795472242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.5615234375,0.0,1535.808837890625,1895.4371337890625,0.0,3893.94921875,0.7492044568061829,1.0,0.0,3.0,1.0,0.0
12159600,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7809491157531738,0.3322673738002777,0.3028954267501831,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8879331350326538,0.4942365884780884,0.4713163375854492,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.8308728933334351,0.4949946403503418,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7787764072418213,0.3296123445034027,0.31636643409729,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6685493588447571,0.2063838988542556,0.9500986337661744,284.9656982421875,284.95001220703125,297.8676452636719,287.879150390625,297.3922119140625,297.2106018066406,284.96636962890625,1.0,0.5920450091362,0.3782746791839599,0.3782746791839599,1.0,1.0,-3.0446324348449707,0.8410205841064453,2.2036118507385254,0.156241089105606,0.900338888168335,0.900338888168335,0.0,180.66163635253903,184.0,39654.10546875,0.0,2545.978759765625,1.0,280.94219970703125,283.5348815917969,290.8401794433594,293.363525390625,293.1499938964844,293.1499938964844,280.6499938964844,35993.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534456133842468,1.0,0.0,0.0,3.6524155139923096,3.652439594268799,8.901304795472242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.5615234375,0.0,1535.808837890625,1895.4371337890625,0.0,3893.94921875,0.7492044568061829,1.0,0.0,3.0,1.0,0.0
12159660,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.7759116291999817,0.3295196294784546,0.3008647263050079,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.882382869720459,0.49073526263237,0.4684743881225586,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.9990000128746032,0.8307306170463562,0.5011178255081177,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.7742679119110107,0.3276367783546448,0.3148480355739593,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.663902759552002,0.2044549286365509,0.9427635669708252,284.78192138671875,284.95001220703125,297.79718017578125,287.84844970703125,297.35577392578125,297.18719482421875,284.77996826171875,1.0,0.5924302935600281,0.3785421252250671,0.3785421252250671,1.0,1.0,-3.0354974269866943,0.8386418223381042,2.1968555450439453,0.1561649143695831,0.896629810333252,0.896629810333252,0.0,183.3004913330078,187.0,40498.83984375,0.0,2542.348876953125,1.0,280.6578369140625,283.3158264160156,290.8798522949219,293.5030822753906,293.1499938964844,293.1499938964844,280.95001220703125,36154.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633118510246276,1.0,0.0,0.0,3.646355867385864,3.6463797092437744,8.8717922608339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.546875,0.0,1530.2705078125,1895.4371337890625,0.0,3982.052734375,0.7481830716133118,1.0,0.0,3.0,1.0,0.0
12159720,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.7759116291999817,0.3295196294784546,0.3008647263050079,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.882382869720459,0.49073526263237,0.4684743881225586,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.9990000128746032,0.8307306170463562,0.5011178255081177,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.7742679119110107,0.3276367783546448,0.3148480355739593,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.663902759552002,0.2044549286365509,0.9427635669708252,284.78192138671875,284.95001220703125,297.79718017578125,287.84844970703125,297.35577392578125,297.18719482421875,284.77996826171875,1.0,0.5924302935600281,0.3785421252250671,0.3785421252250671,1.0,1.0,-3.0354974269866943,0.8386418223381042,2.1968555450439453,0.1561649143695831,0.896629810333252,0.896629810333252,0.0,183.3004913330078,187.0,40498.83984375,0.0,2542.348876953125,1.0,280.6578369140625,283.3158264160156,290.8798522949219,293.5030822753906,293.1499938964844,293.1499938964844,280.95001220703125,36154.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633118510246276,1.0,0.0,0.0,3.646355867385864,3.6463797092437744,8.8717922608339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.546875,0.0,1530.2705078125,1895.4371337890625,0.0,3982.052734375,0.7481830716133118,1.0,0.0,3.0,1.0,0.0
12159780,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.770797848701477,0.3274166285991668,0.2987990379333496,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.876720666885376,0.4878274202346802,0.4655554592609405,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9990000128746032,0.8310374021530151,0.5075123906135559,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7696413993835449,0.3260386288166046,0.3132476806640625,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6591049432754517,0.2027073055505752,0.9348714351654052,284.93560791015625,284.95001220703125,297.72418212890625,287.81597900390625,297.32537841796875,297.1728820800781,284.936279296875,1.0,0.5928462147712708,0.3788095712661743,0.3788095712661743,1.0,1.0,-3.0257763862609863,0.836074709892273,2.189701557159424,0.1558996886014938,0.8977038264274597,0.8977038264274597,0.0,186.08200073242188,190.0,39266.45703125,0.0,2538.362060546875,1.0,280.942138671875,283.5155944824219,290.77099609375,293.2658386230469,293.1499938964844,293.1499938964844,281.25,36042.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950552761554718,1.0,0.0,0.0,3.6435937881469727,3.643617630004883,8.858356750351959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.31884765625,0.0,1526.36767578125,1895.4371337890625,0.0,3867.940185546875,0.7476322054862976,1.0,0.0,3.0,1.0,0.0
12159840,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.770797848701477,0.3274166285991668,0.2987990379333496,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.876720666885376,0.4878274202346802,0.4655554592609405,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9990000128746032,0.8310374021530151,0.5075123906135559,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7696413993835449,0.3260386288166046,0.3132476806640625,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6591049432754517,0.2027073055505752,0.9348714351654052,284.93560791015625,284.95001220703125,297.72418212890625,287.81597900390625,297.32537841796875,297.1728820800781,284.936279296875,1.0,0.5928462147712708,0.3788095712661743,0.3788095712661743,1.0,1.0,-3.0257763862609863,0.836074709892273,2.189701557159424,0.1558996886014938,0.8977038264274597,0.8977038264274597,0.0,186.08200073242188,190.0,39266.45703125,0.0,2538.362060546875,1.0,280.942138671875,283.5155944824219,290.77099609375,293.2658386230469,293.1499938964844,293.1499938964844,281.25,36042.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950552761554718,1.0,0.0,0.0,3.6435937881469727,3.643617630004883,8.858356750351959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.31884765625,0.0,1526.36767578125,1895.4371337890625,0.0,3867.940185546875,0.7476322054862976,1.0,0.0,3.0,1.0,0.0
12159900,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7688328623771667,0.3267330527305603,0.2981135547161102,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8744608759880066,0.4867692291736603,0.4644748866558075,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9990000128746032,0.8317185640335083,0.5102099776268005,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7678449749946594,0.3255411088466644,0.3127254247665405,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6571813821792603,0.2020500898361206,0.9318131804466248,285.0698547363281,284.95001220703125,297.686767578125,287.799072265625,297.31402587890625,297.1713256835937,285.0778503417969,1.0,0.5931698083877563,0.3789432942867279,0.3789432942867279,1.0,1.0,-3.022589683532715,0.8353554606437683,2.187234401702881,0.1559515297412872,0.8997952342033386,0.8997952342033386,0.0,187.3042907714844,190.0,38290.4765625,0.0,2538.656982421875,1.0,281.1986083984375,283.691650390625,290.7143859863281,293.0892944335937,293.1499938964844,293.1499938964844,281.25,35943.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400290250778198,1.0,0.0,0.0,3.645090341567993,3.6451144218444815,8.865636118571274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.638671875,0.0,1527.287841796875,1895.4371337890625,0.0,3772.708984375,0.7478774785995483,1.0,0.0,3.0,1.0,0.0
12159960,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.7672668099403381,0.3262314200401306,0.297672837972641,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8725921511650085,0.4859202206134796,0.4636728465557098,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.9990000128746032,0.8326944708824158,0.5125675201416016,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.7664090991020203,0.3252159357070923,0.3124159276485443,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.6556020379066467,0.2015322893857956,0.9294960498809814,285.1141357421875,284.95001220703125,297.6487121582031,287.7816772460937,297.3046264648437,297.1728515625,285.11505126953125,1.0,0.5936026573181152,0.3790810704231262,0.3790810704231262,1.0,1.0,-3.020770311355591,0.8351083397865295,2.185662031173706,0.1561645269393921,0.90138041973114,0.90138041973114,0.0,188.4167938232422,193.0,38167.9609375,0.0,2540.960205078125,1.0,281.24169921875,283.7390441894531,290.71875,293.1272277832031,293.1499938964844,293.1499938964844,280.95001220703125,35863.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344643354415894,1.0,0.0,0.0,3.649163722991944,3.6491878032684326,8.885461397767358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.390625,0.0,1531.2169189453125,1895.4371337890625,0.0,3721.9921875,0.7485362887382507,1.0,0.0,3.0,1.0,0.0
12160020,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7628939151763916,0.3238100111484527,0.296040803194046,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8677007555961609,0.4828205108642578,0.4613300263881683,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.8321988582611084,0.5185877084732056,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.762562096118927,0.3236047327518463,0.3113358616828918,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.6516677141189575,0.1998891085386276,0.9237091541290284,284.9263610839844,284.95001220703125,297.5707092285156,287.7455139160156,297.2699584960937,297.1547546386719,284.92437744140625,1.0,0.5945128798484802,0.3793566823005676,0.3793566823005676,1.0,1.0,-3.0149810314178467,0.8338792324066162,2.1811017990112305,0.1564559638500213,0.8995600938796997,0.8995600938796997,0.0,191.241943359375,196.0,38976.4296875,0.0,2544.58203125,1.0,280.95782470703125,283.513427734375,290.7858581542969,293.31024169921875,293.1499938964844,293.1499938964844,281.25,35998.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470005035400392,1.0,0.0,0.0,3.6502254009246826,3.650249481201172,8.890632443581126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.06494140625,0.0,1533.40576171875,1895.4371337890625,0.0,3835.900390625,0.7487900853157043,1.0,0.0,3.0,1.0,0.0
12160080,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7628939151763916,0.3238100111484527,0.296040803194046,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8677007555961609,0.4828205108642578,0.4613300263881683,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.8321988582611084,0.5185877084732056,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.762562096118927,0.3236047327518463,0.3113358616828918,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.6516677141189575,0.1998891085386276,0.9237091541290284,284.9263610839844,284.95001220703125,297.5707092285156,287.7455139160156,297.2699584960937,297.1547546386719,284.92437744140625,1.0,0.5945128798484802,0.3793566823005676,0.3793566823005676,1.0,1.0,-3.0149810314178467,0.8338792324066162,2.1811017990112305,0.1564559638500213,0.8995600938796997,0.8995600938796997,0.0,191.241943359375,196.0,38976.4296875,0.0,2544.58203125,1.0,280.95782470703125,283.513427734375,290.7858581542969,293.31024169921875,293.1499938964844,293.1499938964844,281.25,35998.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470005035400392,1.0,0.0,0.0,3.6502254009246826,3.650249481201172,8.890632443581126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.06494140625,0.0,1533.40576171875,1895.4371337890625,0.0,3835.900390625,0.7487900853157043,1.0,0.0,3.0,1.0,0.0
12160140,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7580998539924622,0.3218280076980591,0.2941178381443023,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8623576164245605,0.4800626635551452,0.4585987627506256,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9990000128746032,0.8318054676055908,0.5251762270927429,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.758258044719696,0.3221512734889984,0.3099176585674286,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6472864151000977,0.1982690244913101,0.916573166847229,285.083984375,284.95001220703125,297.4902038574219,287.7074584960937,297.2383117675781,297.1416015625,285.084716796875,1.0,0.5953091382980347,0.3796322643756866,0.3796322643756866,1.0,1.0,-3.007019758224488,0.8319196701049805,2.175100088119507,0.1563562005758285,0.9026394486427308,0.9026394486427308,0.0,194.3021850585937,184.0,37873.38671875,0.0,2545.30908203125,1.0,281.2421875,283.71649169921875,290.6727294921875,293.0812072753906,293.1499938964844,293.1499938964844,280.95001220703125,35871.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363805055618286,1.0,0.0,0.0,3.6552581787109375,3.6552822589874254,8.915164926293073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.646484375,0.0,1538.0621337890625,1895.4371337890625,0.0,3739.482666015625,0.7496463656425476,1.0,0.0,3.0,1.0,0.0
12160200,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7580998539924622,0.3218280076980591,0.2941178381443023,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8623576164245605,0.4800626635551452,0.4585987627506256,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9990000128746032,0.8318054676055908,0.5251762270927429,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.758258044719696,0.3221512734889984,0.3099176585674286,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6472864151000977,0.1982690244913101,0.916573166847229,285.083984375,284.95001220703125,297.4902038574219,287.7074584960937,297.2383117675781,297.1416015625,285.084716796875,1.0,0.5953091382980347,0.3796322643756866,0.3796322643756866,1.0,1.0,-3.007019758224488,0.8319196701049805,2.175100088119507,0.1563562005758285,0.9026394486427308,0.9026394486427308,0.0,194.3021850585937,184.0,37873.38671875,0.0,2545.30908203125,1.0,281.2421875,283.71649169921875,290.6727294921875,293.0812072753906,293.1499938964844,293.1499938964844,280.95001220703125,35871.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363805055618286,1.0,0.0,0.0,3.6552581787109375,3.6552822589874254,8.915164926293073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.646484375,0.0,1538.0621337890625,1895.4371337890625,0.0,3739.482666015625,0.7496463656425476,1.0,0.0,3.0,1.0,0.0
12160260,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.757366955280304,0.3190264403820038,0.291921317577362,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8617674708366394,0.4764898121356964,0.4555782973766327,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.8307346701622009,0.5227978825569153,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7580375671386719,0.3201292157173157,0.3082402050495147,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6463288068771362,0.1962792128324508,0.9083106517791748,284.8850402832031,284.95001220703125,297.4071655273437,287.6674499511719,297.2012939453125,297.1222839355469,284.8824157714844,1.0,0.5911044478416443,0.3798781037330627,0.3798781037330627,1.0,1.0,-2.9859659671783447,0.8254183530807495,2.1605477333068848,0.1549635976552963,0.9002026915550232,0.9002026915550232,0.0,192.2727203369141,187.0,38531.67578125,0.0,2495.57080078125,1.0,280.9577331542969,283.48162841796875,290.70770263671875,293.2145080566406,293.1499938964844,293.1499938964844,280.6499938964844,36029.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484272003173828,1.0,0.0,0.0,3.654991388320923,3.655015468597412,8.913864348869538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.02978515625,0.0,1538.948486328125,1895.4371337890625,0.0,3848.781982421875,0.74967360496521,1.0,0.0,3.0,1.0,0.0
12160320,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.757366955280304,0.3190264403820038,0.291921317577362,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8617674708366394,0.4764898121356964,0.4555782973766327,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.8307346701622009,0.5227978825569153,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7580375671386719,0.3201292157173157,0.3082402050495147,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6463288068771362,0.1962792128324508,0.9083106517791748,284.8850402832031,284.95001220703125,297.4071655273437,287.6674499511719,297.2012939453125,297.1222839355469,284.8824157714844,1.0,0.5911044478416443,0.3798781037330627,0.3798781037330627,1.0,1.0,-2.9859659671783447,0.8254183530807495,2.1605477333068848,0.1549635976552963,0.9002026915550232,0.9002026915550232,0.0,192.2727203369141,187.0,38531.67578125,0.0,2495.57080078125,1.0,280.9577331542969,283.48162841796875,290.70770263671875,293.2145080566406,293.1499938964844,293.1499938964844,280.6499938964844,36029.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484272003173828,1.0,0.0,0.0,3.654991388320923,3.655015468597412,8.913864348869538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.02978515625,0.0,1538.948486328125,1895.4371337890625,0.0,3848.781982421875,0.74967360496521,1.0,0.0,3.0,1.0,0.0
12160380,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.7537866830825806,0.3152356445789337,0.2887404859066009,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711120605469,0.8581535220146179,0.4718011021614074,0.4514316618442535,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.9990000128746032,0.8284980058670044,0.5246906280517578,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.7551271915435791,0.3172329366207123,0.3057283461093902,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.6430330872535706,0.1936564147472381,0.8973838090896606,284.67120361328125,284.95001220703125,297.3216552734375,287.62548828125,297.1578063964844,297.09490966796875,284.668701171875,1.0,0.5886051058769226,0.3801239728927612,0.3801239728927612,1.0,1.0,-2.9632718563079834,0.8183667659759521,2.1449050903320312,0.1529813110828399,0.8947510719299316,0.8947510719299316,0.0,192.3579559326172,175.0,39243.73828125,0.0,2454.147705078125,1.0,280.6582336425781,283.2360534667969,290.67840576171875,293.24542236328125,293.1499938964844,293.1499938964844,280.95001220703125,36256.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623953700065612,1.0,0.0,0.0,3.644114017486572,3.6441380977630615,8.860887419359642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.80517578125,0.0,1528.54736328125,1895.4371337890625,0.0,3973.909423828125,0.7478353381156921,1.0,0.0,3.0,1.0,0.0
12160440,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.7537866830825806,0.3152356445789337,0.2887404859066009,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711120605469,0.8581535220146179,0.4718011021614074,0.4514316618442535,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.9990000128746032,0.8284980058670044,0.5246906280517578,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.7551271915435791,0.3172329366207123,0.3057283461093902,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.6430330872535706,0.1936564147472381,0.8973838090896606,284.67120361328125,284.95001220703125,297.3216552734375,287.62548828125,297.1578063964844,297.09490966796875,284.668701171875,1.0,0.5886051058769226,0.3801239728927612,0.3801239728927612,1.0,1.0,-2.9632718563079834,0.8183667659759521,2.1449050903320312,0.1529813110828399,0.8947510719299316,0.8947510719299316,0.0,192.3579559326172,175.0,39243.73828125,0.0,2454.147705078125,1.0,280.6582336425781,283.2360534667969,290.67840576171875,293.24542236328125,293.1499938964844,293.1499938964844,280.95001220703125,36256.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623953700065612,1.0,0.0,0.0,3.644114017486572,3.6441380977630615,8.860887419359642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.80517578125,0.0,1528.54736328125,1895.4371337890625,0.0,3973.909423828125,0.7478353381156921,1.0,0.0,3.0,1.0,0.0
12160500,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7531186938285828,0.313669890165329,0.2870803475379944,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.8576332330703735,0.4697392284870147,0.4492368400096893,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9990000128746032,0.8277875781059265,0.5231061577796936,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.7547453045845032,0.3159396648406982,0.3043305277824402,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6422319412231445,0.1924052536487579,0.8912258148193359,284.7807006835937,284.95001220703125,297.2779541015625,287.6037292480469,297.1390380859375,297.0856018066406,284.78729248046875,1.0,0.5855788588523865,0.3802468776702881,0.3802468776702881,1.0,1.0,-2.9476613998413086,0.8133758306503296,2.134285449981689,0.1516338437795639,0.8946586847305298,0.8946586847305298,0.0,190.94615173339844,175.0,38124.97265625,0.0,2418.552001953125,1.0,280.9011535644531,283.3890686035156,290.5677795410156,292.978271484375,293.1499938964844,293.1499938964844,280.95001220703125,36216.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542346000671388,1.0,0.0,0.0,3.638735294342041,3.6387593746185294,8.834749110064877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.5390625,0.0,1522.290283203125,1895.4371337890625,0.0,3901.029541015625,0.7468838691711426,1.0,0.0,3.0,1.0,0.0
12160560,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7539491653442383,0.312533438205719,0.2858427762985229,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8587017059326172,0.4681121110916137,0.4474731683731079,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.9990000128746032,0.8282235264778137,0.5190792679786682,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.755737841129303,0.3149602711200714,0.3032116591930389,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6425719261169434,0.1913741379976272,0.885817289352417,284.8115234375,284.95001220703125,297.2336120605469,287.5814819335937,297.1263732910156,297.0849304199219,284.8114318847656,1.0,0.5819205045700073,0.3805721402168274,0.3805721402168274,1.0,1.0,-2.931367874145508,0.8086512684822083,2.1227166652679443,0.15058134496212,0.8940882086753845,0.8940882086753845,0.0,188.26187133789065,178.0,37801.671875,0.0,2375.6962890625,1.0,280.9420471191406,283.4258728027344,290.52984619140625,292.94683837890625,293.1499938964844,293.1499938964844,281.25,36175.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478058218955994,1.0,0.0,0.0,3.635342121124268,3.635366201400757,8.818279866318335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.33642578125,0.0,1518.227783203125,1895.4371337890625,0.0,3843.173828125,0.7462130784988403,1.0,0.0,3.0,1.0,0.0
12160620,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.754090428352356,0.3109631240367889,0.2841753959655761,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8588552474975586,0.4656363129615783,0.4448476433753967,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.8307614922523499,0.5157528519630432,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7560791969299316,0.3136093318462372,0.3016868531703949,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.642014741897583,0.1898162811994552,0.8777765035629272,284.98095703125,284.95001220703125,297.14306640625,287.5354309082031,297.1098327636719,297.0964660644531,284.9814758300781,1.0,0.578227162361145,0.3812226951122284,0.3812226951122284,1.0,1.0,-2.910693407058716,0.8033177852630615,2.1073756217956543,0.1496820896863937,0.8959124684333801,0.8959124684333801,0.0,185.7727508544922,181.0,36557.546875,0.0,2326.48193359375,1.0,281.2416076660156,283.643798828125,290.4573059082031,292.7726135253906,293.1499938964844,293.1499938964844,281.54998779296875,36014.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284141659736632,1.0,0.0,0.0,3.633964061737061,3.63398790359497,8.811595648694492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.71630859375,0.0,1515.5107421875,1895.4371337890625,0.0,3666.5966796875,0.7458670139312744,1.0,0.0,3.0,1.0,0.0
12160680,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.754090428352356,0.3109631240367889,0.2841753959655761,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8588552474975586,0.4656363129615783,0.4448476433753967,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.8307614922523499,0.5157528519630432,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7560791969299316,0.3136093318462372,0.3016868531703949,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.642014741897583,0.1898162811994552,0.8777765035629272,284.98095703125,284.95001220703125,297.14306640625,287.5354309082031,297.1098327636719,297.0964660644531,284.9814758300781,1.0,0.578227162361145,0.3812226951122284,0.3812226951122284,1.0,1.0,-2.910693407058716,0.8033177852630615,2.1073756217956543,0.1496820896863937,0.8959124684333801,0.8959124684333801,0.0,185.7727508544922,181.0,36557.546875,0.0,2326.48193359375,1.0,281.2416076660156,283.643798828125,290.4573059082031,292.7726135253906,293.1499938964844,293.1499938964844,281.54998779296875,36014.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284141659736632,1.0,0.0,0.0,3.633964061737061,3.63398790359497,8.811595648694492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.71630859375,0.0,1515.5107421875,1895.4371337890625,0.0,3666.5966796875,0.7458670139312744,1.0,0.0,3.0,1.0,0.0
