time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160740,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7535457611083984,0.3099120855331421,0.2831299006938934,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8580785393714905,0.4637891352176666,0.4429793357849121,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.9990000128746032,0.8337442874908447,0.5150037407875061,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7557002305984497,0.3127744495868683,0.3007850348949432,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6410379409790039,0.1887222230434417,0.8723616600036621,285.1610717773437,284.95001220703125,297.04998779296875,287.4873046875,297.0958557128906,297.1125793457031,285.1618347167969,1.0,0.5763555765151978,0.3818732500076294,0.3818732500076294,1.0,1.0,-2.898691415786743,0.8009167909622192,2.097774744033813,0.1498899757862091,0.9002373218536377,0.9002373218536377,0.0,184.93321228027344,184.0,35503.67578125,0.0,2301.175537109375,1.0,281.5416564941406,283.8695983886719,290.4177551269531,292.6597595214844,293.1499938964844,293.1499938964844,281.8500061035156,35818.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113582968711852,1.0,0.0,0.0,3.641599655151367,3.641623735427856,8.848664379002003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.4833984375,0.0,1522.4879150390625,1895.4371337890625,0.0,3509.205078125,0.7471326589584351,1.0,0.0,3.0,1.0,0.0
12160800,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7535457611083984,0.3099120855331421,0.2831299006938934,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8580785393714905,0.4637891352176666,0.4429793357849121,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.9990000128746032,0.8337442874908447,0.5150037407875061,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7557002305984497,0.3127744495868683,0.3007850348949432,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6410379409790039,0.1887222230434417,0.8723616600036621,285.1610717773437,284.95001220703125,297.04998779296875,287.4873046875,297.0958557128906,297.1125793457031,285.1618347167969,1.0,0.5763555765151978,0.3818732500076294,0.3818732500076294,1.0,1.0,-2.898691415786743,0.8009167909622192,2.097774744033813,0.1498899757862091,0.9002373218536377,0.9002373218536377,0.0,184.93321228027344,184.0,35503.67578125,0.0,2301.175537109375,1.0,281.5416564941406,283.8695983886719,290.4177551269531,292.6597595214844,293.1499938964844,293.1499938964844,281.8500061035156,35818.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113582968711852,1.0,0.0,0.0,3.641599655151367,3.641623735427856,8.848664379002003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.4833984375,0.0,1522.4879150390625,1895.4371337890625,0.0,3509.205078125,0.7471326589584351,1.0,0.0,3.0,1.0,0.0
12160860,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.7523983120918274,0.3091195523738861,0.2823933660984039,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.8565544486045837,0.4622751176357269,0.4415139257907867,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.9990000128746032,0.8366369009017944,0.5160936117172241,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.7547295689582825,0.3122238218784332,0.3002315461635589,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.6396961212158203,0.1878954917192459,0.8685076236724854,285.34259033203125,284.95001220703125,296.9544677734375,287.4375305175781,297.0808410644531,297.1283264160156,285.3433532714844,1.0,0.5757895708084106,0.3824995160102844,0.3824995160102844,1.0,1.0,-2.89205265045166,0.8002769351005554,2.091775894165039,0.150667130947113,0.9069951176643372,0.9069951176643372,0.0,185.2285919189453,187.0,34518.58984375,0.0,2290.998291015625,1.0,281.8417663574219,284.0946044921875,290.3814697265625,292.5619506835937,293.1499938964844,293.1499938964844,281.54998779296875,35613.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897239089012146,1.0,0.0,0.0,3.6586601734161377,3.658684253692627,8.931767752073938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.396484375,0.0,1539.924072265625,1895.4371337890625,0.0,3377.835205078125,0.7501070499420166,1.0,0.0,3.0,1.0,0.0
12160920,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.7523983120918274,0.3091195523738861,0.2823933660984039,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.8565544486045837,0.4622751176357269,0.4415139257907867,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.9990000128746032,0.8366369009017944,0.5160936117172241,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.7547295689582825,0.3122238218784332,0.3002315461635589,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.6396961212158203,0.1878954917192459,0.8685076236724854,285.34259033203125,284.95001220703125,296.9544677734375,287.4375305175781,297.0808410644531,297.1283264160156,285.3433532714844,1.0,0.5757895708084106,0.3824995160102844,0.3824995160102844,1.0,1.0,-2.89205265045166,0.8002769351005554,2.091775894165039,0.150667130947113,0.9069951176643372,0.9069951176643372,0.0,185.2285919189453,187.0,34518.58984375,0.0,2290.998291015625,1.0,281.8417663574219,284.0946044921875,290.3814697265625,292.5619506835937,293.1499938964844,293.1499938964844,281.54998779296875,35613.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897239089012146,1.0,0.0,0.0,3.6586601734161377,3.658684253692627,8.931767752073938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.396484375,0.0,1539.924072265625,1895.4371337890625,0.0,3377.835205078125,0.7501070499420166,1.0,0.0,3.0,1.0,0.0
12160980,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.7493411898612976,0.3068535029888153,0.2808992862701416,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8530935645103455,0.4592951238155365,0.439288318157196,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.9990000128746032,0.8363498449325562,0.5199145078659058,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.7520769238471985,0.310638427734375,0.2991785705089569,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.637002170085907,0.1864163726568222,0.8634112477302551,285.1444396972656,284.95001220703125,296.8565673828125,287.38671875,297.04608154296875,297.11798095703125,285.1420593261719,1.0,0.575917661190033,0.3831258118152618,0.3831258118152618,1.0,1.0,-2.88478946685791,0.7994058132171631,2.085383653640747,0.1514630913734436,0.9080236554145812,0.9080236554145812,0.0,186.89566040039065,190.0,35255.9609375,0.0,2286.510009765625,1.0,281.55767822265625,283.856689453125,290.4447631835937,292.743408203125,293.1499938964844,293.1499938964844,281.25,35739.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913828670978546,1.0,0.0,0.0,3.671617984771729,3.6716420650482178,8.995147027235362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.11474609375,0.0,1555.3909912109375,1895.4371337890625,0.0,3532.1005859375,0.7525193095207214,1.0,0.0,3.0,1.0,0.0
12161040,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.7493411898612976,0.3068535029888153,0.2808992862701416,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8530935645103455,0.4592951238155365,0.439288318157196,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.9990000128746032,0.8363498449325562,0.5199145078659058,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.7520769238471985,0.310638427734375,0.2991785705089569,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.637002170085907,0.1864163726568222,0.8634112477302551,285.1444396972656,284.95001220703125,296.8565673828125,287.38671875,297.04608154296875,297.11798095703125,285.1420593261719,1.0,0.575917661190033,0.3831258118152618,0.3831258118152618,1.0,1.0,-2.88478946685791,0.7994058132171631,2.085383653640747,0.1514630913734436,0.9080236554145812,0.9080236554145812,0.0,186.89566040039065,190.0,35255.9609375,0.0,2286.510009765625,1.0,281.55767822265625,283.856689453125,290.4447631835937,292.743408203125,293.1499938964844,293.1499938964844,281.25,35739.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913828670978546,1.0,0.0,0.0,3.671617984771729,3.6716420650482178,8.995147027235362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.11474609375,0.0,1555.3909912109375,1895.4371337890625,0.0,3532.1005859375,0.7525193095207214,1.0,0.0,3.0,1.0,0.0
12161100,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7468587160110474,0.3051790595054626,0.2796305119991302,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8504040837287903,0.4572092592716217,0.4375896453857422,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.834857165813446,0.5229852199554443,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7498735189437866,0.3093777000904083,0.2982086539268493,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6348766684532166,0.1853240132331848,0.8593732714653015,284.9860534667969,284.95001220703125,296.8067932128906,287.36090087890625,297.021728515625,297.103515625,284.9757385253906,1.0,0.5760043859481812,0.3834389448165893,0.3834389448165893,1.0,1.0,-2.878897190093994,0.7981913685798645,2.0807058811187744,0.1515779793262481,0.9067309498786926,0.9067309498786926,0.0,188.2429656982422,190.0,35956.5546875,0.0,2282.856689453125,1.0,281.3005676269531,283.65948486328125,290.4606018066406,292.86871337890625,293.1499938964844,293.1499938964844,281.25,35852.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260278344154358,1.0,0.0,0.0,3.674720048904419,3.6747443675994873,9.010353210214816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.6337890625,0.0,1559.7315673828125,1895.4371337890625,0.0,3644.679443359375,0.7531187534332275,1.0,0.0,3.0,1.0,0.0
12161160,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7438753247261047,0.3032547533512115,0.2780497670173645,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8472092151641846,0.4548298418521881,0.4355250895023346,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.8326210975646973,0.526652991771698,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7471959590911865,0.3078719973564148,0.2969512343406677,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.632303774356842,0.184026300907135,0.8542907238006592,284.9217529296875,284.95001220703125,296.7564697265625,287.3348693847656,296.9942626953125,297.08477783203125,284.91912841796875,1.0,0.5760331153869629,0.383652001619339,0.383652001619339,1.0,1.0,-2.8713066577911377,0.7961490750312805,2.075157642364502,0.1512389779090881,0.9058508276939392,0.9058508276939392,0.0,189.8436584472656,178.0,35909.109375,0.0,2277.503662109375,1.0,281.2579345703125,283.5975341796875,290.40789794921875,292.7723693847656,293.1499938964844,293.1499938964844,280.95001220703125,35948.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323610663414,1.0,0.0,0.0,3.6748433113098153,3.674867391586304,9.010956887323118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.76318359375,0.0,1560.5985107421875,1895.4371337890625,0.0,3702.763916015625,0.7532322406768799,1.0,0.0,3.0,1.0,0.0
12161220,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.7412023544311523,0.2990082800388336,0.2743548452854156,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.8447321057319641,0.4495619535446167,0.4307239353656769,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9990000128746032,0.8275895714759827,0.5256484746932983,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.7451406717300415,0.3044169247150421,0.2938199043273926,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.6296699047088623,0.1810280829668045,0.8413669466972351,284.6938171386719,284.95001220703125,296.6543273925781,287.2821044921875,296.9390563964844,297.0473327636719,284.690673828125,1.0,0.5708744525909424,0.3840781152248382,0.3840781152248382,1.0,1.0,-2.8406128883361816,0.7866698503494263,2.053943157196045,0.1488136947154998,0.9006046652793884,0.9006046652793884,0.0,188.1840057373047,166.0,36433.59375,0.0,2216.618896484375,1.0,280.95806884765625,283.3373413085937,290.3373413085937,292.7417297363281,293.1499938964844,293.1499938964844,280.6499938964844,36197.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464223384857178,1.0,0.0,0.0,3.6667656898498535,3.666789770126343,8.971387046585733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.02099609375,0.0,1553.3883056640625,1895.4371337890625,0.0,3830.67529296875,0.7519145011901855,1.0,0.0,3.0,1.0,0.0
12161280,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.7412023544311523,0.2990082800388336,0.2743548452854156,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.8447321057319641,0.4495619535446167,0.4307239353656769,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9990000128746032,0.8275895714759827,0.5256484746932983,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.7451406717300415,0.3044169247150421,0.2938199043273926,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.6296699047088623,0.1810280829668045,0.8413669466972351,284.6938171386719,284.95001220703125,296.6543273925781,287.2821044921875,296.9390563964844,297.0473327636719,284.690673828125,1.0,0.5708744525909424,0.3840781152248382,0.3840781152248382,1.0,1.0,-2.8406128883361816,0.7866698503494263,2.053943157196045,0.1488136947154998,0.9006046652793884,0.9006046652793884,0.0,188.1840057373047,166.0,36433.59375,0.0,2216.618896484375,1.0,280.95806884765625,283.3373413085937,290.3373413085937,292.7417297363281,293.1499938964844,293.1499938964844,280.6499938964844,36197.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464223384857178,1.0,0.0,0.0,3.6667656898498535,3.666789770126343,8.971387046585733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.02099609375,0.0,1553.3883056640625,1895.4371337890625,0.0,3830.67529296875,0.7519145011901855,1.0,0.0,3.0,1.0,0.0
12161340,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659729003906,0.7407600283622742,0.2944687604904175,0.2702195942401886,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652404785156,0.844917893409729,0.4438768625259399,0.4253360629081726,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647216796875,0.9990000128746032,0.8233376145362854,0.5187147855758667,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.7453141808509827,0.3005923330783844,0.2901577949523926,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.6286961436271667,0.1777165681123733,0.8261691927909851,284.4653625488281,284.95001220703125,296.5502624511719,287.2284240722656,296.8894348144531,297.01806640625,284.4620361328125,1.0,0.5624465346336365,0.3845042288303375,0.3845042288303375,1.0,1.0,-2.798175811767578,0.7731167078018188,2.025059223175049,0.1447619497776031,0.8923210501670837,0.8923210501670837,0.0,183.06491088867188,169.0,36900.83984375,0.0,2120.786865234375,1.0,280.6581726074219,283.0816345214844,290.26678466796875,292.70068359375,293.1499938964844,293.1499938964844,280.95001220703125,36477.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567986130714417,1.0,0.0,0.0,3.645982503890991,3.646006584167481,8.869976682035485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.619140625,0.0,1532.2706298828125,1895.4371337890625,0.0,3923.997314453125,0.7483092546463013,1.0,0.0,3.0,1.0,0.0
12161400,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659729003906,0.7407600283622742,0.2944687604904175,0.2702195942401886,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652404785156,0.844917893409729,0.4438768625259399,0.4253360629081726,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647216796875,0.9990000128746032,0.8233376145362854,0.5187147855758667,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.7453141808509827,0.3005923330783844,0.2901577949523926,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.6286961436271667,0.1777165681123733,0.8261691927909851,284.4653625488281,284.95001220703125,296.5502624511719,287.2284240722656,296.8894348144531,297.01806640625,284.4620361328125,1.0,0.5624465346336365,0.3845042288303375,0.3845042288303375,1.0,1.0,-2.798175811767578,0.7731167078018188,2.025059223175049,0.1447619497776031,0.8923210501670837,0.8923210501670837,0.0,183.06491088867188,169.0,36900.83984375,0.0,2120.786865234375,1.0,280.6581726074219,283.0816345214844,290.26678466796875,292.70068359375,293.1499938964844,293.1499938964844,280.95001220703125,36477.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567986130714417,1.0,0.0,0.0,3.645982503890991,3.646006584167481,8.869976682035485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.619140625,0.0,1532.2706298828125,1895.4371337890625,0.0,3923.997314453125,0.7483092546463013,1.0,0.0,3.0,1.0,0.0
12161460,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7392815947532654,0.2912980318069458,0.266900897026062,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8435930013656616,0.4395111799240112,0.4207289218902588,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.9990000128746032,0.8219413757324219,0.5156354308128357,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7441596984863281,0.2976641654968261,0.2870223522186279,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.6266188621520996,0.1749878525733947,0.8126215934753418,284.6073303222656,284.95001220703125,296.4444274902344,287.1739807128906,296.85400390625,297.0093688964844,284.6075439453125,1.0,0.5570346713066101,0.3855096995830536,0.3855096995830536,1.0,1.0,-2.7648797035217285,0.7640958428382874,2.000783681869507,0.1428321748971939,0.8889186382293701,0.8889186382293701,0.0,180.271728515625,172.0,35437.9765625,0.0,2053.11181640625,1.0,280.94207763671875,283.2761535644531,290.1006774902344,292.3731384277344,293.1499938964844,293.1499938964844,281.25,36421.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937510907649994,1.0,0.0,0.0,3.6258373260498047,3.625861167907715,8.772228170528251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5517578125,0.0,1509.5830078125,1895.4371337890625,0.0,3749.7880859375,0.7446432113647461,1.0,0.0,3.0,1.0,0.0
12161520,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7392815947532654,0.2912980318069458,0.266900897026062,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8435930013656616,0.4395111799240112,0.4207289218902588,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.9990000128746032,0.8219413757324219,0.5156354308128357,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7441596984863281,0.2976641654968261,0.2870223522186279,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.6266188621520996,0.1749878525733947,0.8126215934753418,284.6073303222656,284.95001220703125,296.4444274902344,287.1739807128906,296.85400390625,297.0093688964844,284.6075439453125,1.0,0.5570346713066101,0.3855096995830536,0.3855096995830536,1.0,1.0,-2.7648797035217285,0.7640958428382874,2.000783681869507,0.1428321748971939,0.8889186382293701,0.8889186382293701,0.0,180.271728515625,172.0,35437.9765625,0.0,2053.11181640625,1.0,280.94207763671875,283.2761535644531,290.1006774902344,292.3731384277344,293.1499938964844,293.1499938964844,281.25,36421.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937510907649994,1.0,0.0,0.0,3.6258373260498047,3.625861167907715,8.772228170528251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5517578125,0.0,1509.5830078125,1895.4371337890625,0.0,3749.7880859375,0.7446432113647461,1.0,0.0,3.0,1.0,0.0
12161580,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7380529642105103,0.289319634437561,0.2649049162864685,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8421674966812134,0.4364508092403412,0.4175867438316345,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.9990000128746032,0.8220571279525757,0.514522910118103,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7429850697517395,0.2957066595554352,0.2849691212177276,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.6246928572654724,0.1730196923017501,0.8029477000236511,284.7808532714844,284.95001220703125,296.3369445800781,287.1187744140625,296.82745361328125,297.0139465332031,284.78143310546875,1.0,0.5537039637565613,0.3865151405334472,0.3865151405334472,1.0,1.0,-2.743265151977539,0.7591069340705872,1.984158277511597,0.1424393504858017,0.8881016373634338,0.8881016373634338,0.0,178.9180450439453,175.0,34194.53125,0.0,2012.0579833984373,1.0,281.2414855957031,283.49969482421875,290.0228881835937,292.1908874511719,293.1499938964844,293.1499938964844,281.54998779296875,36265.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144335985183716,1.0,0.0,0.0,3.612911939620972,3.612935543060303,8.709797043593426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.8134765625,0.0,1494.264892578125,1895.4371337890625,0.0,3537.70263671875,0.7422041893005371,1.0,0.0,3.0,1.0,0.0
12161640,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7380529642105103,0.289319634437561,0.2649049162864685,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8421674966812134,0.4364508092403412,0.4175867438316345,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.9990000128746032,0.8220571279525757,0.514522910118103,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7429850697517395,0.2957066595554352,0.2849691212177276,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.6246928572654724,0.1730196923017501,0.8029477000236511,284.7808532714844,284.95001220703125,296.3369445800781,287.1187744140625,296.82745361328125,297.0139465332031,284.78143310546875,1.0,0.5537039637565613,0.3865151405334472,0.3865151405334472,1.0,1.0,-2.743265151977539,0.7591069340705872,1.984158277511597,0.1424393504858017,0.8881016373634338,0.8881016373634338,0.0,178.9180450439453,175.0,34194.53125,0.0,2012.0579833984373,1.0,281.2414855957031,283.49969482421875,290.0228881835937,292.1908874511719,293.1499938964844,293.1499938964844,281.54998779296875,36265.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144335985183716,1.0,0.0,0.0,3.612911939620972,3.612935543060303,8.709797043593426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.8134765625,0.0,1494.264892578125,1895.4371337890625,0.0,3537.70263671875,0.7422041893005371,1.0,0.0,3.0,1.0,0.0
12161700,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7373162508010864,0.2885343730449676,0.2641253471374511,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8412684798240662,0.4351701438426971,0.4162904918193817,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.8222655653953552,0.5146615505218506,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7422599792480469,0.2949223220348358,0.2841607928276062,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.623688280582428,0.1722158342599868,0.7990671992301941,284.918212890625,284.95001220703125,296.2826538085937,287.0909118652344,296.81524658203125,297.0179748535156,284.9273681640625,1.0,0.5526516437530518,0.3870178759098053,0.3870178759098053,1.0,1.0,-2.7352991104125977,0.7575845122337341,1.9777146577835083,0.142592579126358,0.8892076015472412,0.8892076015472412,0.0,178.69686889648438,175.0,33274.03515625,0.0,1998.357666015625,1.0,281.4976806640625,283.6817932128906,289.972900390625,292.0310363769531,293.1499938964844,293.1499938964844,281.54998779296875,36154.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015322327613832,1.0,0.0,0.0,3.609606981277466,3.609630823135376,8.693870086062816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.34033203125,0.0,1489.8367919921875,1895.4371337890625,0.0,3417.863037109375,0.7415702939033508,1.0,0.0,3.0,1.0,0.0
12161760,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7366098165512085,0.2878752946853637,0.2635279893875122,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8403592109680176,0.4340401887893677,0.415209412574768,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9990000128746032,0.8225512504577637,0.515087366104126,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7415393590927124,0.2942572832107544,0.2835158109664917,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.6227267980575562,0.1715199053287506,0.7958301901817322,284.9635925292969,284.95001220703125,296.2279968261719,287.0628967285156,296.8036804199219,297.0232238769531,284.96441650390625,1.0,0.5519421696662903,0.3874884843826294,0.3874884843826294,1.0,1.0,-2.7291259765625,0.7566052675247192,1.9725207090377808,0.1428872644901275,0.8898018002510071,0.8898018002510071,0.0,178.68565368652344,178.0,33090.1640625,0.0,1988.530517578125,1.0,281.54150390625,283.7303466796875,289.9801940917969,292.0731506347656,293.1499938964844,293.1499938964844,281.8500061035156,36064.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947092890739441,1.0,0.0,0.0,3.609186887741089,3.60921049118042,8.691846460351371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.77587890625,0.0,1488.7132568359375,1895.4371337890625,0.0,3354.218994140625,0.7414007782936096,1.0,0.0,3.0,1.0,0.0
12161820,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.7348079085350037,0.286700576543808,0.2624649107456207,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8380826115608215,0.4319740831851959,0.4132412672042846,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9990000128746032,0.822970449924469,0.5170860886573792,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.739729106426239,0.2930867373943329,0.2823981046676636,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.6205737590789795,0.1702927201986313,0.7902618050575256,285.14715576171875,284.95001220703125,296.11773681640625,287.00640869140625,296.77978515625,297.0331726074219,285.1480407714844,1.0,0.5513076186180115,0.3884297311306,0.3884297311306,1.0,1.0,-2.719846248626709,0.7556902170181274,1.964155912399292,0.1438373029232025,0.8939573168754578,0.8939573168754578,0.0,179.3555145263672,181.0,32076.701171875,0.0,1977.007080078125,1.0,281.8414611816406,283.95953369140625,289.9407043457031,291.9705505371094,293.1499938964844,293.1499938964844,282.1499938964844,35846.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786276578903198,1.0,0.0,0.0,3.6154873371124254,3.615510940551758,8.72221846748289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.3212890625,0.0,1493.9713134765625,1895.4371337890625,0.0,3203.718017578125,0.7424049377441406,1.0,0.0,3.0,1.0,0.0
12161880,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.7348079085350037,0.286700576543808,0.2624649107456207,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8380826115608215,0.4319740831851959,0.4132412672042846,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9990000128746032,0.822970449924469,0.5170860886573792,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.739729106426239,0.2930867373943329,0.2823981046676636,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.6205737590789795,0.1702927201986313,0.7902618050575256,285.14715576171875,284.95001220703125,296.11773681640625,287.00640869140625,296.77978515625,297.0331726074219,285.1480407714844,1.0,0.5513076186180115,0.3884297311306,0.3884297311306,1.0,1.0,-2.719846248626709,0.7556902170181274,1.964155912399292,0.1438373029232025,0.8939573168754578,0.8939573168754578,0.0,179.3555145263672,181.0,32076.701171875,0.0,1977.007080078125,1.0,281.8414611816406,283.95953369140625,289.9407043457031,291.9705505371094,293.1499938964844,293.1499938964844,282.1499938964844,35846.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786276578903198,1.0,0.0,0.0,3.6154873371124254,3.615510940551758,8.72221846748289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.3212890625,0.0,1493.9713134765625,1895.4371337890625,0.0,3203.718017578125,0.7424049377441406,1.0,0.0,3.0,1.0,0.0
12161940,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.733361542224884,0.2860603332519531,0.2618363797664642,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.8362603783607483,0.4307414591312408,0.4120188951492309,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.9990000128746032,0.8232795000076294,0.5191498398780823,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3369445800781,0.7382774353027344,0.2924268841743469,0.2817417979240417,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.6189454793930054,0.1695689558982849,0.7869561314582825,285.3379211425781,284.95001220703125,296.0403137207031,286.9668273925781,296.7630310058594,297.0403137207031,285.3430480957031,1.0,0.5513512492179871,0.3890843391418457,0.3890843391418457,1.0,1.0,-2.7153382301330566,0.7557246088981628,1.959613561630249,0.1447234749794006,0.8992358446121216,0.8992358446121216,0.0,180.2358245849609,181.0,31344.828125,0.0,1973.9974365234373,1.0,282.1242980957031,284.1804504394531,289.8890075683594,291.8446655273437,293.1499938964844,293.1499938964844,282.1499938964844,35652.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866598904132843,1.0,0.0,0.0,3.626554489135742,3.626578330993652,8.775699029683892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.69677734375,0.0,1504.6588134765625,1895.4371337890625,0.0,3090.905029296875,0.7443143129348755,1.0,0.0,3.0,1.0,0.0
12162000,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.732782244682312,0.2858013808727264,0.2616480588912964,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8355006575584412,0.4302307069301605,0.4115807116031647,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.9990000128746032,0.8233778476715088,0.5201072096824646,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.7376788258552551,0.2921627163887024,0.2815253138542175,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.6182695031166077,0.1692767739295959,0.7857529520988464,285.3578491210937,284.95001220703125,296.0062561035156,286.94940185546875,296.7555236816406,297.0433654785156,285.3590087890625,1.0,0.5514812469482422,0.3893709480762481,0.3893709480762481,1.0,1.0,-2.71402907371521,0.7559698224067688,1.9580591917037964,0.145197793841362,0.901125431060791,0.901125431060791,0.0,180.6739654541016,169.0,31306.05859375,0.0,1973.9676513671875,1.0,282.1415710449219,284.1986694335937,289.89825439453125,291.8778076171875,293.1499938964844,293.1499938964844,281.8500061035156,35601.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653079867362976,1.0,0.0,0.0,3.632870674133301,3.632894515991211,8.806293863017345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.40234375,0.0,1511.22900390625,1895.4371337890625,0.0,3078.794921875,0.7454093098640442,1.0,0.0,3.0,1.0,0.0
12162060,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.732846200466156,0.2832412719726562,0.2598322033882141,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8356817960739136,0.426821619272232,0.4088921546936035,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.8210848569869995,0.5163516402244568,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7380042672157288,0.290047824382782,0.2798896431922912,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.617965817451477,0.1675330102443695,0.7789015769958496,285.0821533203125,284.95001220703125,295.89373779296875,286.8919372558594,296.5000305175781,297.03326416015625,285.0761413574219,1.0,0.5468696355819702,0.6336225867271423,0.6336225867271423,0.6000000238418579,1.0,-2.693930625915528,1.2772833108901978,1.4166474342346191,0.6705053448677063,0.9008445143699646,0.9008445143699646,0.0,178.1465606689453,172.0,31238.625,0.0,1929.64892578125,1.0,281.8578796386719,283.91357421875,289.9523620605469,292.0235595703125,293.1499938964844,293.1499938964844,281.54998779296875,35785.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830816745758057,1.0,0.0,0.0,3.6444013118743896,3.6444251537323,8.862284062161052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.6787109375,0.0,1525.34814453125,1895.4371337890625,0.0,3245.45361328125,0.7475832104682922,1.0,0.0,3.0,1.0,0.0
12162120,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.732846200466156,0.2832412719726562,0.2598322033882141,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8356817960739136,0.426821619272232,0.4088921546936035,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.8210848569869995,0.5163516402244568,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7380042672157288,0.290047824382782,0.2798896431922912,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.617965817451477,0.1675330102443695,0.7789015769958496,285.0821533203125,284.95001220703125,295.89373779296875,286.8919372558594,296.5000305175781,297.03326416015625,285.0761413574219,1.0,0.5468696355819702,0.6336225867271423,0.6336225867271423,0.6000000238418579,1.0,-2.693930625915528,1.2772833108901978,1.4166474342346191,0.6705053448677063,0.9008445143699646,0.9008445143699646,0.0,178.1465606689453,172.0,31238.625,0.0,1929.64892578125,1.0,281.8578796386719,283.91357421875,289.9523620605469,292.0235595703125,293.1499938964844,293.1499938964844,281.54998779296875,35785.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830816745758057,1.0,0.0,0.0,3.6444013118743896,3.6444251537323,8.862284062161052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.6787109375,0.0,1525.34814453125,1895.4371337890625,0.0,3245.45361328125,0.7475832104682922,1.0,0.0,3.0,1.0,0.0
12162180,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7315817475318909,0.2811894118785858,0.2582083344459533,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8344759345054626,0.4242627024650574,0.4067345559597015,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9990000128746032,0.8188015818595886,0.5160070657730103,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7369943261146545,0.2883418798446655,0.2784714996814728,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6167139410972595,0.1662085801362991,0.7735759615898132,284.8509521484375,284.95001220703125,295.8348693847656,286.86187744140625,296.26873779296875,297.0210876464844,284.83380126953125,1.0,0.5453477501869202,0.7606334090232849,0.7606334090232849,0.3919999897480011,1.0,-2.6808645725250244,1.7269643545150757,0.9539000988006592,1.1220571994781494,0.8979465365409851,0.8979465365409851,0.0,177.6309814453125,172.0,31238.826171875,0.0,1908.2110595703125,1.0,281.59771728515625,283.6709289550781,289.9530029296875,292.10162353515625,293.1499938964844,293.1499938964844,281.54998779296875,35965.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943008780479431,1.0,0.0,0.0,3.644723415374756,3.644747257232666,8.863851235219045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.9716796875,0.0,1527.0478515625,1895.4371337890625,0.0,3350.40478515625,0.747708797454834,1.0,0.0,3.0,1.0,0.0
12162240,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.7295935153961182,0.2789548337459564,0.2563335597515106,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.8325176239013672,0.4215103387832641,0.4043045938014984,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.9990000128746032,0.8157274127006531,0.5168051719665527,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.735291063785553,0.2864519357681274,0.2768260240554809,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.6148014068603516,0.164751261472702,0.7675678133964539,284.723876953125,284.95001220703125,295.7803039550781,286.8340759277344,295.9859313964844,297.00665283203125,284.71490478515625,1.0,0.5441587567329407,0.8778741955757141,0.8778741955757141,0.2000000029802322,1.0,-2.6674609184265137,2.2462074756622314,0.4212532043457031,1.6426331996917725,0.8951667547225952,0.8951667547225952,0.0,177.8013916015625,160.0,30543.724609375,0.0,1890.4989013671875,1.0,281.5582580566406,283.5726013183594,289.8804626464844,291.9536437988281,293.1499938964844,293.1499938964844,281.8500061035156,36131.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967885375022888,1.0,0.0,0.0,3.640223503112793,3.640247583389282,8.841977319207217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.90576171875,0.0,1523.298828125,1895.4371337890625,0.0,3373.630859375,0.7470254898071289,1.0,0.0,3.0,1.0,0.0
12162300,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.7287029027938843,0.2769622206687927,0.2543183267116546,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8318357467651367,0.4189322590827942,0.4016603231430053,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.9990000128746032,0.8129256367683411,0.5147784948348999,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.734659731388092,0.2846446931362152,0.2749752104282379,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.6137312650680542,0.1632971167564392,0.7606263756752014,284.7945251464844,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,296.9961242675781,284.8009033203125,1.0,0.5410297513008118,1.0,1.0,0.0,1.0,-2.648880958557129,2.648854255676269,2.678886812645942e-05,2.047923803329468,0.8947590589523315,0.8947590589523315,0.0,176.40219116210938,160.0,29198.091796875,0.0,1857.9693603515625,1.0,281.8010559082031,283.70367431640625,289.7284851074219,291.6224670410156,293.1499938964844,293.1499938964844,281.8500061035156,36146.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828648328781128,1.0,0.0,0.0,3.635950803756714,3.635974645614624,8.821232881928154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.427734375,0.0,1518.684814453125,1895.4371337890625,0.0,3243.42236328125,0.7463182210922241,1.0,0.0,3.0,1.0,0.0
12162360,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7288444638252258,0.2754543423652649,0.2527203857898712,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8321846723556519,0.4168182909488678,0.3994229733943939,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9990000128746032,0.8112651109695435,0.5112217664718628,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7349063158035278,0.2831504940986633,0.2733720541000366,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.6134145259857178,0.1620217263698578,0.7542276382446289,284.8244934082031,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9919738769531,284.82391357421875,1.0,0.5371719002723694,1.0,1.0,0.0,1.0,-2.630383253097534,2.630377531051636,5.567068910750095e-06,2.0335400104522705,0.8942667841911316,0.8942667841911316,0.0,173.95985412597656,148.0,28863.23046875,0.0,1819.305908203125,1.0,281.8420715332031,283.7394714355469,289.66510009765625,291.5487670898437,293.1499938964844,293.1499938964844,282.1499938964844,36123.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694038987159729,1.0,0.0,0.0,3.63348650932312,3.6335103511810303,8.809279279375914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.33740234375,0.0,1515.79541015625,1895.4371337890625,0.0,3117.21875,0.7458387017250061,1.0,0.0,3.0,1.0,0.0
12162420,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7320919632911682,0.2734678983688354,0.2504330277442932,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8359839916229248,0.4136193394660949,0.3958768546581268,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.811392068862915,0.4993380904197693,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7381346821784973,0.2809365689754486,0.2708213329315185,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6152611374855042,0.1600004583597183,0.7432817816734314,285.0076599121094,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9916687011719,285.0071105957031,1.0,0.52790766954422,1.0,1.0,0.0,1.0,-2.5928757190704346,2.5928702354431152,5.40860401088139e-06,2.004322052001953,0.8966085314750671,0.8966085314750671,0.0,166.76258850097656,151.0,27671.0390625,0.0,1732.43212890625,1.0,282.1416320800781,283.9601745605469,289.5771484375,291.35174560546875,293.1499938964844,293.1499938964844,282.45001220703125,35964.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366146683692932,1.0,0.0,0.0,3.634430170059204,3.634454250335693,8.813856311462587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.9853515625,0.0,1515.65185546875,1895.4371337890625,0.0,2810.103271484375,0.7459163069725037,1.0,0.0,3.0,1.0,0.0
12162480,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7320919632911682,0.2734678983688354,0.2504330277442932,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8359839916229248,0.4136193394660949,0.3958768546581268,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.811392068862915,0.4993380904197693,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7381346821784973,0.2809365689754486,0.2708213329315185,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6152611374855042,0.1600004583597183,0.7432817816734314,285.0076599121094,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9916687011719,285.0071105957031,1.0,0.52790766954422,1.0,1.0,0.0,1.0,-2.5928757190704346,2.5928702354431152,5.40860401088139e-06,2.004322052001953,0.8966085314750671,0.8966085314750671,0.0,166.76258850097656,151.0,27671.0390625,0.0,1732.43212890625,1.0,282.1416320800781,283.9601745605469,289.5771484375,291.35174560546875,293.1499938964844,293.1499938964844,282.45001220703125,35964.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366146683692932,1.0,0.0,0.0,3.634430170059204,3.634454250335693,8.813856311462587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.9853515625,0.0,1515.65185546875,1895.4371337890625,0.0,2810.103271484375,0.7459163069725037,1.0,0.0,3.0,1.0,0.0
12162540,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.7336401343345642,0.272591084241867,0.2493961900472641,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.8376405835151672,0.4119561910629272,0.3940295279026031,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9990000128746032,0.8133875131607056,0.4938762485980987,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.7395630478858948,0.2798114717006683,0.2695282399654388,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.6159141659736633,0.1589265465736389,0.7374975085258484,285.18463134765625,284.95001220703125,295.4712219238281,286.6767578125,295.4737548828125,296.99481201171875,285.1887512207031,1.0,0.5238308310508728,1.0,1.0,0.0,1.0,-2.574328660964966,2.5743231773376465,5.33088586962549e-06,1.9896751642227173,0.9003510475158691,0.9003510475158691,0.0,163.45364379882812,151.0,26743.787109375,0.0,1691.3876953125,1.0,282.4246520996094,284.171875,289.5260314941406,291.2079467773437,293.1499938964844,293.1499938964844,282.45001220703125,35805.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143121004104614,1.0,0.0,0.0,3.640476942062378,3.640500783920288,8.843208547659742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.72802734375,0.0,1521.1500244140625,1895.4371337890625,0.0,2602.958740234375,0.7469391226768494,1.0,0.0,3.0,1.0,0.0
