time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162600,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.7341212630271912,0.2722580730915069,0.2490810304880142,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.8381022810935974,0.4113057553768158,0.3933869004249573,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.9990000128746032,0.8143340349197388,0.4922056794166565,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.7399629950523376,0.2793709635734558,0.2690826654434204,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.616031289100647,0.1585062444210052,0.7354243397712708,285.1968688964844,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.99664306640625,285.1968688964844,1.0,0.5224640369415283,1.0,1.0,0.0,1.0,-2.5681416988372803,2.56813645362854,5.305120794218965e-06,1.9848065376281736,0.9015005230903624,0.9015005230903624,0.0,162.4312286376953,154.0,26607.46875,0.0,1678.1656494140625,1.0,282.4416809082031,284.1850891113281,289.5406799316406,291.23809814453125,293.1499938964844,293.1499938964844,282.1499938964844,35767.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093238472938538,1.0,0.0,0.0,3.6443145275115967,3.644338607788086,8.861862852427294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.638671875,0.0,1525.1192626953125,1895.4371337890625,0.0,2556.9677734375,0.7475924491882324,1.0,0.0,3.0,1.0,0.0
12162660,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7331794500350952,0.2696731090545654,0.2472076565027237,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8370214700698853,0.4076653122901916,0.3904455304145813,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.8139329552650452,0.4905398488044739,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7390102744102478,0.2768925428390503,0.2670655846595764,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.614465057849884,0.1565204411745071,0.727374255657196,284.94482421875,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9963684082031,284.9408264160156,1.0,0.5191971659660339,1.0,1.0,0.0,1.0,-2.5482606887817383,2.548255443572998,5.222968866291922e-06,1.9692699909210205,0.8994796276092529,0.8994796276092529,0.0,160.9458770751953,157.0,26801.283203125,-0.0,1643.8648681640625,1.0,282.1578063964844,283.91876220703125,289.63311767578125,291.4177551269531,293.1499938964844,293.1499938964844,282.45001220703125,35954.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214572668075562,1.0,0.0,0.0,3.6477975845336914,3.6478216648101807,8.878810149326455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.34619140625,0.0,1530.379638671875,1895.4371337890625,0.0,2669.075439453125,0.7483132481575012,1.0,0.0,3.0,1.0,0.0
12162720,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7331794500350952,0.2696731090545654,0.2472076565027237,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8370214700698853,0.4076653122901916,0.3904455304145813,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.8139329552650452,0.4905398488044739,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7390102744102478,0.2768925428390503,0.2670655846595764,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.614465057849884,0.1565204411745071,0.727374255657196,284.94482421875,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9963684082031,284.9408264160156,1.0,0.5191971659660339,1.0,1.0,0.0,1.0,-2.5482606887817383,2.548255443572998,5.222968866291922e-06,1.9692699909210205,0.8994796276092529,0.8994796276092529,0.0,160.9458770751953,157.0,26801.283203125,-0.0,1643.8648681640625,1.0,282.1578063964844,283.91876220703125,289.63311767578125,291.4177551269531,293.1499938964844,293.1499938964844,282.45001220703125,35954.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214572668075562,1.0,0.0,0.0,3.6477975845336914,3.6478216648101807,8.878810149326455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.34619140625,0.0,1530.379638671875,1895.4371337890625,0.0,2669.075439453125,0.7483132481575012,1.0,0.0,3.0,1.0,0.0
12162780,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7302528619766235,0.2673728168010711,0.2449149042367935,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.8337010741233826,0.4041580855846405,0.3869237601757049,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9990000128746032,0.8122953772544861,0.4923380315303802,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7361226081848145,0.2745238840579986,0.2646852433681488,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.6110039353370667,0.1545369327068328,0.7181704640388489,285.11798095703125,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9959411621094,285.1181030273437,1.0,0.5171825885772705,1.0,1.0,0.0,1.0,-2.529510259628296,2.529505014419556,5.145891918800771e-06,1.954519748687744,0.9031416177749634,0.9031416177749634,0.0,161.1683807373047,160.0,25814.453125,-0.0,1618.9290771484375,1.0,282.44219970703125,284.1286926269531,289.48590087890625,291.16461181640625,293.1499938964844,293.1499938964844,282.1499938964844,35824.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062977194786072,1.0,0.0,0.0,3.654811143875122,3.6548352241516113,8.912984981179761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.73974609375,0.0,1537.2115478515625,1895.4371337890625,0.0,2529.1416015625,0.7495341897010803,1.0,0.0,3.0,1.0,0.0
12162840,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7302528619766235,0.2673728168010711,0.2449149042367935,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.8337010741233826,0.4041580855846405,0.3869237601757049,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9990000128746032,0.8122953772544861,0.4923380315303802,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7361226081848145,0.2745238840579986,0.2646852433681488,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.6110039353370667,0.1545369327068328,0.7181704640388489,285.11798095703125,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9959411621094,285.1181030273437,1.0,0.5171825885772705,1.0,1.0,0.0,1.0,-2.529510259628296,2.529505014419556,5.145891918800771e-06,1.954519748687744,0.9031416177749634,0.9031416177749634,0.0,161.1683807373047,160.0,25814.453125,-0.0,1618.9290771484375,1.0,282.44219970703125,284.1286926269531,289.48590087890625,291.16461181640625,293.1499938964844,293.1499938964844,282.1499938964844,35824.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062977194786072,1.0,0.0,0.0,3.654811143875122,3.6548352241516113,8.912984981179761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.73974609375,0.0,1537.2115478515625,1895.4371337890625,0.0,2529.1416015625,0.7495341897010803,1.0,0.0,3.0,1.0,0.0
12162900,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7287383675575256,0.266025185585022,0.2439554184675216,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8319214582443237,0.402234137058258,0.3853603899478912,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.8106536865234375,0.493724524974823,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7345823049545288,0.2732248902320862,0.2636390626430511,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6091392040252686,0.1534879654645919,0.7140041589736938,284.9481201171875,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9953308105469,284.9339904785156,1.0,0.5165725350379944,1.0,1.0,0.0,1.0,-2.521883249282837,2.5218780040740967,5.114765372127295e-06,1.9485502243041992,0.9015181064605712,0.9015181064605712,0.0,161.5792999267578,160.0,26196.427734375,-0.0,1610.24462890625,1.0,282.19854736328125,283.9323425292969,289.5433349609375,291.3321533203125,293.1499938964844,293.1499938964844,282.1499938964844,35921.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137752413749695,1.0,0.0,0.0,3.656726360321045,3.656750440597534,8.922328333937912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.48486328125,0.0,1540.0784912109375,1895.4371337890625,0.0,2598.001708984375,0.7498830556869507,1.0,0.0,3.0,1.0,0.0
12162960,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7263416647911072,0.264165312051773,0.2425177246332168,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8293350338935852,0.3998657464981079,0.3833416700363159,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.8077602982521057,0.4960824251174927,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.732325553894043,0.2715870141983032,0.2622699737548828,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.606555163860321,0.1522188484668731,0.7089470028877258,284.868408203125,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.992431640625,284.86456298828125,1.0,0.5160701870918274,1.0,1.0,0.0,1.0,-2.5128445625305176,2.5128393173217773,5.078059530205792e-06,1.9415050745010376,0.9001198410987854,0.9001198410987854,0.0,162.4182586669922,163.0,26031.654296875,-0.0,1601.51123046875,1.0,282.1576538085937,283.8645935058594,289.5199890136719,291.2689208984375,293.1499938964844,293.1499938964844,281.8500061035156,36029.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183033466339111,1.0,0.0,0.0,3.654898166656494,3.654922246932984,8.913409601518651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.3837890625,0.0,1538.8426513671875,1895.4371337890625,0.0,2639.858154296875,0.7496510744094849,1.0,0.0,3.0,1.0,0.0
12163020,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.7200002670288086,0.259704053401947,0.2388471961021423,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.8227934241294861,0.394377738237381,0.3785426914691925,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960998535156,0.9990000128746032,0.7991428375244141,0.5025117993354797,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.7265259623527527,0.2676682472229004,0.2589051425457001,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998840332031,0.5998721122741699,0.1491881161928177,0.6967159509658813,284.59698486328125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9823303222656,284.593017578125,1.0,0.5152044296264648,1.0,1.0,0.0,1.0,-2.4916584491729736,2.491653680801392,4.992557478544768e-06,1.9249942302703853,0.8932563066482544,0.8932563066482544,0.0,164.8547821044922,166.0,26205.150390625,-0.0,1583.213623046875,1.0,281.85821533203125,283.5828857421875,289.4756774902344,291.25714111328125,293.1499938964844,293.1499938964844,282.1499938964844,36320.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327689170837402,1.0,0.0,0.0,3.641433715820313,3.6414577960968018,8.847857770888368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.564208984375,0.0,1526.054931640625,1895.4371337890625,0.0,2774.236572265625,0.7473819255828857,1.0,0.0,3.0,1.0,0.0
12163080,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.7200002670288086,0.259704053401947,0.2388471961021423,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.8227934241294861,0.394377738237381,0.3785426914691925,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960998535156,0.9990000128746032,0.7991428375244141,0.5025117993354797,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.7265259623527527,0.2676682472229004,0.2589051425457001,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998840332031,0.5998721122741699,0.1491881161928177,0.6967159509658813,284.59698486328125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9823303222656,284.593017578125,1.0,0.5152044296264648,1.0,1.0,0.0,1.0,-2.4916584491729736,2.491653680801392,4.992557478544768e-06,1.9249942302703853,0.8932563066482544,0.8932563066482544,0.0,164.8547821044922,166.0,26205.150390625,-0.0,1583.213623046875,1.0,281.85821533203125,283.5828857421875,289.4756774902344,291.25714111328125,293.1499938964844,293.1499938964844,282.1499938964844,36320.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327689170837402,1.0,0.0,0.0,3.641433715820313,3.6414577960968018,8.847857770888368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.564208984375,0.0,1526.054931640625,1895.4371337890625,0.0,2774.236572265625,0.7473819255828857,1.0,0.0,3.0,1.0,0.0
12163140,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7139337062835693,0.2564629912376404,0.235640287399292,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8164567947387695,0.3899486064910888,0.3740855455398559,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9990000128746032,0.7912817597389221,0.5089713335037231,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7208168506622314,0.2644110321998596,0.2556691169738769,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.592886209487915,0.1463909596204757,0.684066116809845,284.77490234375,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9755859375,284.7752990722656,1.0,0.5145057439804077,1.0,1.0,0.0,1.0,-2.4711196422576904,2.4711146354675293,4.910175903205527e-06,1.9088833332061768,0.8923673033714294,0.8923673033714294,0.0,167.3701171875,154.0,25203.849609375,-0.0,1566.3248291015625,1.0,282.14208984375,283.79937744140625,289.2809753417969,290.9301147460937,293.1499938964844,293.1499938964844,282.45001220703125,36222.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105023503303528,1.0,0.0,0.0,3.630157947540283,3.630181789398194,8.793146548669029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.53857421875,0.0,1512.8572998046875,1895.4371337890625,0.0,2567.820068359375,0.7453033328056335,1.0,0.0,3.0,1.0,0.0
12163200,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7139337062835693,0.2564629912376404,0.235640287399292,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8164567947387695,0.3899486064910888,0.3740855455398559,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9990000128746032,0.7912817597389221,0.5089713335037231,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7208168506622314,0.2644110321998596,0.2556691169738769,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.592886209487915,0.1463909596204757,0.684066116809845,284.77490234375,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9755859375,284.7752990722656,1.0,0.5145057439804077,1.0,1.0,0.0,1.0,-2.4711196422576904,2.4711146354675293,4.910175903205527e-06,1.9088833332061768,0.8923673033714294,0.8923673033714294,0.0,167.3701171875,154.0,25203.849609375,-0.0,1566.3248291015625,1.0,282.14208984375,283.79937744140625,289.2809753417969,290.9301147460937,293.1499938964844,293.1499938964844,282.45001220703125,36222.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105023503303528,1.0,0.0,0.0,3.630157947540283,3.630181789398194,8.793146548669029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.53857421875,0.0,1512.8572998046875,1895.4371337890625,0.0,2567.820068359375,0.7453033328056335,1.0,0.0,3.0,1.0,0.0
12163260,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.713566243648529,0.254428893327713,0.2335443496704101,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8160678744316101,0.3867527544498443,0.3707800805568695,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9990000128746032,0.7866268157958984,0.5052316188812256,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7203091382980347,0.2620842456817627,0.2532229721546173,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5909514427185059,0.1442035436630249,0.6732734441757202,284.9726257324219,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9757385253906,284.9726257324219,1.0,0.5091066360473633,1.0,1.0,0.0,1.0,-2.444242477416992,2.444237470626831,4.8039250941656064e-06,1.888059377670288,0.8943374156951904,0.8943374156951904,0.0,164.6342010498047,142.0,24164.4375,-0.0,1519.3837890625,1.0,282.44158935546875,284.0318298339844,289.18896484375,290.74871826171875,293.1499938964844,293.1499938964844,282.75,36031.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820391654968262,1.0,0.0,0.0,3.627932548522949,3.6279563903808594,8.782369036453019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.3203125,0.0,1508.99169921875,1895.4371337890625,0.0,2308.468017578125,0.7447823286056519,1.0,0.0,3.0,1.0,0.0
12163320,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.713566243648529,0.254428893327713,0.2335443496704101,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8160678744316101,0.3867527544498443,0.3707800805568695,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9990000128746032,0.7866268157958984,0.5052316188812256,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7203091382980347,0.2620842456817627,0.2532229721546173,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5909514427185059,0.1442035436630249,0.6732734441757202,284.9726257324219,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9757385253906,284.9726257324219,1.0,0.5091066360473633,1.0,1.0,0.0,1.0,-2.444242477416992,2.444237470626831,4.8039250941656064e-06,1.888059377670288,0.8943374156951904,0.8943374156951904,0.0,164.6342010498047,142.0,24164.4375,-0.0,1519.3837890625,1.0,282.44158935546875,284.0318298339844,289.18896484375,290.74871826171875,293.1499938964844,293.1499938964844,282.75,36031.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820391654968262,1.0,0.0,0.0,3.627932548522949,3.6279563903808594,8.782369036453019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.3203125,0.0,1508.99169921875,1895.4371337890625,0.0,2308.468017578125,0.7447823286056519,1.0,0.0,3.0,1.0,0.0
12163380,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7151784300804138,0.2534832060337066,0.2324913293123245,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.8177973628044128,0.3851386606693268,0.3690382838249206,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9990000128746032,0.7856278419494629,0.499507874250412,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.7217429280281067,0.2609410285949707,0.2519443333148956,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.5915977358818054,0.1431280523538589,0.6675423979759216,285.1412658691406,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9781494140625,285.1485900878906,1.0,0.5044944286346436,1.0,1.0,0.0,1.0,-2.425588369369507,2.425583600997925,4.730778528028168e-06,1.8735488653182983,0.8974058032035828,0.8974058032035828,0.0,161.21116638183594,142.0,23313.51953125,-0.0,1481.0146484375,1.0,282.7139587402344,284.23541259765625,289.1278381347656,290.5935974121094,293.1499938964844,293.1499938964844,282.75,35882.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630397081375122,1.0,0.0,0.0,3.631274938583374,3.631298780441284,8.798559747447143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.356201171875,0.0,1511.5582275390625,1895.4371337890625,0.0,2139.28662109375,0.7453268766403198,1.0,0.0,3.0,1.0,0.0
12163440,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.7169007062911987,0.2529267966747284,0.2319084107875824,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.8196407556533813,0.384147047996521,0.3680121004581451,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.9990000128746032,0.7856157422065735,0.4945677816867828,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.7233125567436218,0.2602545320987701,0.251194566488266,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.5926968455314636,0.1425009816884994,0.6641518473625183,285.1654357910156,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9806213378906,285.1652526855469,1.0,0.5010008215904236,1.0,1.0,0.0,1.0,-2.4127471446990967,2.412742376327514,4.680761776398867e-06,1.863559365272522,0.8988392949104309,0.8988392949104309,0.0,158.39134216308594,145.0,23107.240234375,-0.0,1452.9925537109375,1.0,282.7416076660156,284.2593078613281,289.14013671875,290.6276550292969,293.1499938964844,293.1499938964844,283.04998779296875,35817.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561315298080444,1.0,0.0,0.0,3.635528802871704,3.6355526447296143,8.819185381980787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.126953125,0.0,1515.768798828125,1895.4371337890625,0.0,2078.728515625,0.7460275888442993,1.0,0.0,3.0,1.0,0.0
12163500,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.7178805470466614,0.2522779703140259,0.2312062382698059,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.8206447958946228,0.3829652369022369,0.366767942905426,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.9990000128746032,0.786013126373291,0.4909741878509521,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.7241652011871338,0.2594508528709411,0.2503160834312439,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049011230469,0.5930629372596741,0.1417906433343887,0.6603930592536926,285.3147277832031,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9842224121094,285.32647705078125,1.0,0.4983605444431305,1.0,1.0,0.0,1.0,-2.400510311126709,2.400505781173706,4.633095159078948e-06,1.8538997173309328,0.9026885628700256,0.9026885628700256,0.0,156.25833129882812,145.0,22347.9453125,-0.0,1428.80517578125,1.0,282.9984130859375,284.44500732421875,289.08770751953125,290.4784240722656,293.1499938964844,293.1499938964844,283.04998779296875,35694.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415557503700256,1.0,0.0,0.0,3.642829656600952,3.6428537368774414,8.854642601363594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.66455078125,0.0,1522.9222412109375,1895.4371337890625,0.0,1952.8536376953125,0.7473164796829224,1.0,0.0,3.0,1.0,0.0
12163560,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.7184582352638245,0.2517324090003967,0.2306701689958572,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.8211468458175659,0.3819001317024231,0.36571004986763,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.9990000128746032,0.7865742444992065,0.4886019825935364,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.7245986461639404,0.258739024400711,0.2495874017477035,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.5930917859077454,0.1411736011505127,0.6572859883308411,285.3615417480469,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9886474609375,285.3617248535156,1.0,0.496335506439209,1.0,1.0,0.0,1.0,-2.391134023666382,2.3911292552948,4.5968258746142965e-06,1.8465431928634644,0.905961811542511,0.905961811542511,0.0,154.81842041015625,148.0,22144.376953125,-0.0,1411.205810546875,1.0,283.0417785644531,284.4888610839844,289.0994567871094,290.5253295898437,293.1499938964844,293.1499938964844,282.75,35594.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337327003479004,1.0,0.0,0.0,3.653282880783081,3.653306722640991,8.905532240532921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.28076171875,0.0,1533.7906494140625,1895.4371337890625,0.0,1886.4486083984373,0.7491165995597839,1.0,0.0,3.0,1.0,0.0
12163620,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.7169612050056458,0.2491019815206527,0.2287662327289581,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.819510817527771,0.3782427012920379,0.362747311592102,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.7839387655258179,0.4877387285232544,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7231563925743103,0.2562153935432434,0.2475543618202209,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.5909345149993896,0.1393140405416488,0.6499139666557312,285.109375,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9906311035156,285.1051025390625,1.0,0.4936011135578155,1.0,1.0,0.0,1.0,-2.3729543685913086,2.3729498386383057,4.5271535782376304e-06,1.8324030637741089,0.9061489701271056,0.9061489701271056,0.0,153.82989501953125,151.0,22360.228515625,-0.0,1384.7061767578125,1.0,282.7577209472656,284.2205810546875,289.1976318359375,290.71112060546875,293.1499938964844,293.1499938964844,282.45001220703125,35764.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515963912010193,1.0,0.0,0.0,3.6654746532440186,3.665498733520508,8.965071174316108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.35400390625,0.0,1548.681640625,1895.4371337890625,0.0,2039.2783203125,0.7514106035232544,1.0,0.0,3.0,1.0,0.0
12163680,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.7169612050056458,0.2491019815206527,0.2287662327289581,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.819510817527771,0.3782427012920379,0.362747311592102,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.7839387655258179,0.4877387285232544,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7231563925743103,0.2562153935432434,0.2475543618202209,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.5909345149993896,0.1393140405416488,0.6499139666557312,285.109375,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9906311035156,285.1051025390625,1.0,0.4936011135578155,1.0,1.0,0.0,1.0,-2.3729543685913086,2.3729498386383057,4.5271535782376304e-06,1.8324030637741089,0.9061489701271056,0.9061489701271056,0.0,153.82989501953125,151.0,22360.228515625,-0.0,1384.7061767578125,1.0,282.7577209472656,284.2205810546875,289.1976318359375,290.71112060546875,293.1499938964844,293.1499938964844,282.45001220703125,35764.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515963912010193,1.0,0.0,0.0,3.6654746532440186,3.665498733520508,8.965071174316108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.35400390625,0.0,1548.681640625,1895.4371337890625,0.0,2039.2783203125,0.7514106035232544,1.0,0.0,3.0,1.0,0.0
12163740,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.7118588089942932,0.2450926601886749,0.2254848033189773,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.8144093751907349,0.3731074333190918,0.3582737743854522,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9990000128746032,0.776648998260498,0.4913133680820465,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.7185733318328857,0.2525211274623871,0.2443777024745941,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.5853695273399353,0.1365850567817688,0.6389201879501343,284.8333740234375,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9837646484375,284.8290100097656,1.0,0.4917858242988586,1.0,1.0,0.0,1.0,-2.350912094116211,2.350907564163208,4.443456418812275e-06,1.8152766227722168,0.9024144411087036,0.9024144411087036,0.0,154.85401916503906,139.0,22542.869140625,-0.0,1361.923828125,1.0,282.45806884765625,283.93292236328125,289.16717529296875,290.7253112792969,293.1499938964844,293.1499938964844,282.1499938964844,36031.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737632989883423,1.0,0.0,0.0,3.665235757827759,3.665259838104248,8.96390247362433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.00830078125,0.0,1550.420654296875,1895.4371337890625,0.0,2234.329345703125,0.7515285611152649,1.0,0.0,3.0,1.0,0.0
12163800,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.7118588089942932,0.2450926601886749,0.2254848033189773,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.8144093751907349,0.3731074333190918,0.3582737743854522,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9990000128746032,0.776648998260498,0.4913133680820465,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.7185733318328857,0.2525211274623871,0.2443777024745941,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.5853695273399353,0.1365850567817688,0.6389201879501343,284.8333740234375,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9837646484375,284.8290100097656,1.0,0.4917858242988586,1.0,1.0,0.0,1.0,-2.350912094116211,2.350907564163208,4.443456418812275e-06,1.8152766227722168,0.9024144411087036,0.9024144411087036,0.0,154.85401916503906,139.0,22542.869140625,-0.0,1361.923828125,1.0,282.45806884765625,283.93292236328125,289.16717529296875,290.7253112792969,293.1499938964844,293.1499938964844,282.1499938964844,36031.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737632989883423,1.0,0.0,0.0,3.665235757827759,3.665259838104248,8.96390247362433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.00830078125,0.0,1550.420654296875,1895.4371337890625,0.0,2234.329345703125,0.7515285611152649,1.0,0.0,3.0,1.0,0.0
12163860,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531616210937,0.7088990807533264,0.2404597997665405,0.2213971316814422,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.8119916319847107,0.3672039806842804,0.3528225421905517,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.9990000128746032,0.7672091126441956,0.488319993019104,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.7161427736282349,0.2481439858675003,0.2403362393379211,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.5814173817634583,0.1332200169563293,0.6242119073867798,284.5522155761719,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9714660644531,284.5472412109375,1.0,0.4851568639278412,1.0,1.0,0.0,1.0,-2.313349962234497,2.313345670700073,4.303009518480394e-06,1.7862573862075806,0.8949086666107178,0.8949086666107178,0.0,152.26385498046875,127.0,22590.0859375,-0.0,1306.734375,1.0,282.1581420898437,283.642333984375,289.0810852050781,290.6548156738281,293.1499938964844,293.1499938964844,282.45001220703125,36348.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884902358055115,1.0,0.0,0.0,3.6506309509277344,3.650655031204224,8.892607752386539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.236572265625,0.0,1536.4808349609375,1895.4371337890625,0.0,2366.693603515625,0.7490676045417786,1.0,0.0,3.0,1.0,0.0
12163920,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531616210937,0.7088990807533264,0.2404597997665405,0.2213971316814422,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.8119916319847107,0.3672039806842804,0.3528225421905517,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.9990000128746032,0.7672091126441956,0.488319993019104,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.7161427736282349,0.2481439858675003,0.2403362393379211,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.5814173817634583,0.1332200169563293,0.6242119073867798,284.5522155761719,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9714660644531,284.5472412109375,1.0,0.4851568639278412,1.0,1.0,0.0,1.0,-2.313349962234497,2.313345670700073,4.303009518480394e-06,1.7862573862075806,0.8949086666107178,0.8949086666107178,0.0,152.26385498046875,127.0,22590.0859375,-0.0,1306.734375,1.0,282.1581420898437,283.642333984375,289.0810852050781,290.6548156738281,293.1499938964844,293.1499938964844,282.45001220703125,36348.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884902358055115,1.0,0.0,0.0,3.6506309509277344,3.650655031204224,8.892607752386539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.236572265625,0.0,1536.4808349609375,1895.4371337890625,0.0,2366.693603515625,0.7490676045417786,1.0,0.0,3.0,1.0,0.0
12163980,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.7096966505050659,0.2370716333389282,0.2177764326333999,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8133727312088013,0.3624540567398071,0.3477502167224884,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.9990000128746032,0.7616183757781982,0.4787770509719848,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.7169182896614075,0.2445036321878433,0.2364315092563629,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.580286979675293,0.1302152872085571,0.6090230345726013,284.72076416015625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.9639892578125,284.72052001953125,1.0,0.4755701422691345,1.0,1.0,0.0,1.0,-2.268507957458496,2.268503904342652,4.138015356147662e-06,1.751363754272461,0.891400158405304,0.891400158405304,0.0,146.38340759277344,130.0,21463.095703125,-0.0,1231.9906005859375,1.0,282.442138671875,283.8520202636719,288.8583068847656,290.2885131835937,293.1499938964844,293.1499938964844,282.75,36352.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600213885307312,1.0,0.0,0.0,3.634533166885376,3.634557247161865,8.814355965114373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.603759765625,0.0,1518.6558837890625,1895.4371337890625,0.0,2112.760498046875,0.7461590766906738,1.0,0.0,3.0,1.0,0.0
12164040,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.7096966505050659,0.2370716333389282,0.2177764326333999,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8133727312088013,0.3624540567398071,0.3477502167224884,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.9990000128746032,0.7616183757781982,0.4787770509719848,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.7169182896614075,0.2445036321878433,0.2364315092563629,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.580286979675293,0.1302152872085571,0.6090230345726013,284.72076416015625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.9639892578125,284.72052001953125,1.0,0.4755701422691345,1.0,1.0,0.0,1.0,-2.268507957458496,2.268503904342652,4.138015356147662e-06,1.751363754272461,0.891400158405304,0.891400158405304,0.0,146.38340759277344,130.0,21463.095703125,-0.0,1231.9906005859375,1.0,282.442138671875,283.8520202636719,288.8583068847656,290.2885131835937,293.1499938964844,293.1499938964844,282.75,36352.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600213885307312,1.0,0.0,0.0,3.634533166885376,3.634557247161865,8.814355965114373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.603759765625,0.0,1518.6558837890625,1895.4371337890625,0.0,2112.760498046875,0.7461590766906738,1.0,0.0,3.0,1.0,0.0
12164100,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7100800275802612,0.2358786612749099,0.2164947539567947,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8138355612754822,0.3605989217758178,0.3457721173763275,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.7603966593742371,0.4752123653888702,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7171285152435303,0.2430654764175415,0.2348853498697281,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.5796608328819275,0.1290174573659896,0.602852463722229,284.8704833984375,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.963623046875,284.8835754394531,1.0,0.4722190797328949,1.0,1.0,0.0,1.0,-2.2510299682617188,2.251025915145874,4.074398930242751e-06,1.7376292943954468,0.8904983401298523,0.8904983401298523,0.0,144.19088745117188,130.0,20685.923828125,-0.0,1203.916259765625,1.0,282.6982727050781,284.0413513183594,288.7642822265625,290.0773010253906,293.1499938964844,293.1499938964844,282.75,36328.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383789420127869,1.0,0.0,0.0,3.626471281051636,3.626495122909546,8.77529544140998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.01904296875,0.0,1509.59423828125,1895.4371337890625,0.0,1925.785400390625,0.7447251081466675,1.0,0.0,3.0,1.0,0.0
12164160,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7102946043014526,0.2349261343479156,0.2155299931764602,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8140032291412354,0.3590106964111328,0.3441484868526459,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.7596063613891602,0.4726776778697967,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7171038389205933,0.2418306618928909,0.2336075007915496,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.5789322853088379,0.128004640340805,0.5977500081062317,284.9220886230469,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9652709960937,284.9226989746094,1.0,0.4695316851139068,1.0,1.0,0.0,1.0,-2.2372078895568848,2.23720383644104,4.024547251901822e-06,1.726818323135376,0.8886634111404419,0.8886634111404419,0.0,142.60279846191406,133.0,20454.662109375,-0.0,1182.528076171875,1.0,282.7416687011719,284.0899658203125,288.75860595703125,290.0914611816406,293.1499938964844,293.1499938964844,283.04998779296875,36317.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228122353553772,1.0,0.0,0.0,3.619726657867432,3.619750499725342,8.742685508877912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.283447265625,0.0,1502.10546875,1895.4371337890625,0.0,1795.221923828125,0.7434535622596741,1.0,0.0,3.0,1.0,0.0
12164220,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7099040746688843,0.2333318293094635,0.2139570713043213,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.813361406326294,0.3562175631523132,0.3413467705249786,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9990000128746032,0.75827556848526,0.4699811041355133,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.7162449955940247,0.2396572679281234,0.2314125448465347,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.5769851207733154,0.12629035115242,0.5893605947494507,285.1317443847656,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.97137451171875,285.1327514648437,1.0,0.4658181071281433,1.0,1.0,0.0,1.0,-2.215994358062744,2.2159905433654785,3.948701760236872e-06,1.7102431058883667,0.8870359659194946,0.8870359659194946,0.0,140.73306274414062,136.0,19547.0234375,-0.0,1152.276611328125,1.0,283.0414733886719,284.3337097167969,288.7234191894531,289.98602294921875,293.1499938964844,293.1499938964844,283.1499938964844,36247.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899585723876953,1.0,0.0,0.0,3.608092784881592,3.608116626739502,8.686577643857163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.263671875,0.0,1488.8720703125,1895.4371337890625,0.0,1532.4267578125,0.739299476146698,1.0,0.0,3.0,1.0,0.0
12164280,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7099040746688843,0.2333318293094635,0.2139570713043213,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.813361406326294,0.3562175631523132,0.3413467705249786,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9990000128746032,0.75827556848526,0.4699811041355133,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.7162449955940247,0.2396572679281234,0.2314125448465347,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.5769851207733154,0.12629035115242,0.5893605947494507,285.1317443847656,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.97137451171875,285.1327514648437,1.0,0.4658181071281433,1.0,1.0,0.0,1.0,-2.215994358062744,2.2159905433654785,3.948701760236872e-06,1.7102431058883667,0.8870359659194946,0.8870359659194946,0.0,140.73306274414062,136.0,19547.0234375,-0.0,1152.276611328125,1.0,283.0414733886719,284.3337097167969,288.7234191894531,289.98602294921875,293.1499938964844,293.1499938964844,283.1499938964844,36247.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899585723876953,1.0,0.0,0.0,3.608092784881592,3.608116626739502,8.686577643857163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.263671875,0.0,1488.8720703125,1895.4371337890625,0.0,1532.4267578125,0.739299476146698,1.0,0.0,3.0,1.0,0.0
12164340,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.7080724239349365,0.0,0.2124500125646591,296.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.8112052083015442,0.0,0.3386862576007843,296.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.9990000128746032,0.0,0.4701520204544067,296.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.7140746116638184,0.0,0.2293522357940673,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.5740034580230713,0.0,0.5820417404174805,285.1987609863281,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9773254394531,285.1983947753906,0.0,0.0,1.0,1.0,0.0,1.0,-2.1999261379241943,2.1999223232269287,3.89184606319759e-06,1.6977365016937256,0.0,0.0,0.0,140.3452606201172,60.0,19035.7109375,-0.0,1133.533935546875,0.0,283.1469421386719,284.4192810058594,288.7562561035156,290.0087890625,293.1499938964844,293.1499938964844,278.1499938964844,35877.80078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5739617347717285,3.5739848613739014,8.523011274519376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1449.3109130859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.7080724239349365,0.0,0.2124500125646591,296.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.8112052083015442,0.0,0.3386862576007843,296.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.9990000128746032,0.0,0.4701520204544067,296.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.7140746116638184,0.0,0.2293522357940673,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.5740034580230713,0.0,0.5820417404174805,285.1987609863281,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9773254394531,285.1983947753906,0.0,0.0,1.0,1.0,0.0,1.0,-2.1999261379241943,2.1999223232269287,3.89184606319759e-06,1.6977365016937256,0.0,0.0,0.0,140.3452606201172,60.0,19035.7109375,-0.0,1133.533935546875,0.0,283.1469421386719,284.4192810058594,288.7562561035156,290.0087890625,293.1499938964844,293.1499938964844,278.1499938964844,35877.80078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5739617347717285,3.5739848613739014,8.523011274519376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1449.3109130859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
