time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0016023385105654,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.4145959913730621,0.0,0.0016873433487489,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.4145959913730621,0.0,0.0012462667655199,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0393703244626522,0.0,0.001687339390628,297.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0080039631575346,285.2919921875,294.1499938964844,293.6947631835937,285.7894592285156,293.7473449707031,296.55596923828125,284.5906066894531,0.0,0.0,0.7870110273361206,0.7870110273361206,0.2129889726638794,1.0,-0.0170754063874483,0.0171926096081733,-0.000117203388072,-0.0214917697012424,0.0,0.0,0.0,-0.0900076031684875,60.0,1162.0491943359375,-0.0,-1.98795478354441e-05,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,3.297463990747929e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.593226077606206e-13,5.593827267710849e-13,1.5927039060293888e-18,2.9630315562245706e-11,2.963027045943534e-11,4.677572360728138e-17,0.0,0.0,-0.0,0.0,0.0,4.0202719574955873e-22,1.852208933579388e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0008574994280934,297.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0013243753928691,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0020057081710547,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0009234598255716,297.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0025300225242972,285.2818908691406,294.1499938964844,293.6464233398437,285.7675170898437,293.69342041015625,296.0283508300781,284.2922058105469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0094335451722145,0.011194696649909,-0.0017611511284485,-0.0256581548601388,0.0,0.0,0.0,-0.0506807565689086,60.0,514.47802734375,-0.0,-5.734004844271112e-06,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.411352401667775e-28,2.84933631552314e-28,3.245868100643085e-31,5.966444245767944e-18,5.962205772309223e-18,4.238409643029925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0001217542230733,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0001402715424774,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.0001330074155703,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001287990889977,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0005580152501352,285.2786560058594,294.1499938964844,293.5948791503906,285.7451171875,293.6915283203125,295.43121337890625,284.1653747558594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012984018540009,0.0053293327800929,-0.0040309308096766,-0.0293442271649837,0.0,0.0,0.0,-0.0105124367401003,60.0,202.3189697265625,-0.0,-1.1494250884425129e-07,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1891278638413963e-40,-1.5966114442824099e-40,-3.7106383335321156e-41,-1.3570563570831583e-20,-1.0951114407629858e-20,-2.6194487593049416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0001005900485324,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0001062574083334,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,7.928709965199232e-05,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001059426431311,297.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0005010936874896,285.2774353027344,294.1499938964844,293.5435485839844,285.72381591796875,293.6903076171875,294.9500427246094,284.1304016113281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010719529818743,0.0014258787268772,-0.0003539256867952,-0.0330461338162422,0.0,0.0,0.0,-0.0110551603138446,60.0,78.27165222167969,-0.0,-7.834609050405562e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.007195874139237e-20,5.178011290191655e-21,4.893947451200715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.995634900406004e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0001052665174938,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.776615530019626e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.00010525961261,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0004992746398784,285.27618408203125,294.1499938964844,293.49237060546875,285.7035522460937,293.6886901855469,294.580810546875,284.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651858756318,6.387897144577438e-08,0.0010651219636201,-0.034330777823925,0.0,0.0,0.0,-0.0114920735359191,60.0,32.75819396972656,-0.0,-7.735829399280193e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.027062668345358e-20,5.138277136323916e-21,5.132349143232881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.990388207370415e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001052047591656,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,7.770468801027164e-05,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0001052040461217,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.0004990395973436,285.27490234375,294.1499938964844,293.4413757324219,285.6842956542969,293.68658447265625,294.2945251464844,284.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064621261321,1.3422018163566918e-08,0.0010646078735589,-0.034197486937046,0.0,0.0,0.0,-0.0114657720550894,60.0,16.24009895324707,-0.0,-7.727688711156588e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274754508580676e-20,5.137449955711363e-21,5.1373049567660955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,9.982166375266388e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.000105118000647,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,7.764020847389475e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0001051174476742,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0004986295825801,285.2721252441406,294.1499938964844,293.33990478515625,285.64862060546875,293.6809997558594,293.8894348144531,284.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.950368404388428,-0.0,-7.714942995562525e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274857098363678e-20,5.137428953078623e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,9.982166375266388e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.000105118000647,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,7.764020847389475e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0001051174476742,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0004986295825801,285.2721252441406,294.1499938964844,293.33990478515625,285.64862060546875,293.6809997558594,293.8894348144531,284.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.950368404388428,-0.0,-7.714942995562525e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274857098363678e-20,5.137428953078623e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.973930718842894e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0001050312639563,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,7.757613639114425e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0001050307109835,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0004982181708328,285.2691345214844,294.1499938964844,293.2391357421875,285.6164855957031,293.6736145019531,293.6212158203125,284.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768021106719971,-0.0,-7.702188042912894e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428549181839e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.973930718842894e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0001050312639563,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,7.757613639114425e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0001050307109835,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0004982181708328,285.2691345214844,294.1499938964844,293.2391357421875,285.6164855957031,293.6736145019531,293.6212158203125,284.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768021106719971,-0.0,-7.702188042912894e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428549181839e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.965656499844044e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.000104944112536,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,7.751175871817395e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0001049435741151,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0004978048964403,285.26593017578125,294.1499938964844,293.1390991210937,285.5875244140625,293.6644897460937,293.42889404296875,284.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.531053066253662,-0.0,-7.689384773357234e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.965656499844044e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.000104944112536,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,7.751175871817395e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0001049435741151,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0004978048964403,285.26593017578125,294.1499938964844,293.1390991210937,285.5875244140625,293.6644897460937,293.42889404296875,284.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.531053066253662,-0.0,-7.689384773357234e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,9.957346628652886e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001048565973178,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,7.744711911072955e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0001048560661729,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0004973898176103,285.2625732421875,294.1499938964844,293.03973388671875,285.5614624023437,293.6536865234375,293.27813720703125,284.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.405277729034424,-0.0,-7.67653816069469e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,9.957346628652886e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001048565973178,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,7.744711911072955e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0001048560661729,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0004973898176103,285.2625732421875,294.1499938964844,293.03973388671875,285.5614624023437,293.6536865234375,293.27813720703125,284.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.405277729034424,-0.0,-7.67653816069469e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.953179687727244e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,0.0001048127087415,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,7.741469744360074e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0001048121848725,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0004971816670149,285.26080322265625,294.1499938964844,292.9903259277344,285.5494384765625,293.64764404296875,293.21240234375,284.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.3501739501953125,-0.0,-7.670100643508705e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,9.949005470843986e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0001047687474056,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,7.738222484476864e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0001047682235366,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0004969731671735,285.259033203125,294.1499938964844,292.94110107421875,285.5379943847656,293.6412353515625,293.1510009765625,284.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.296470642089844,-0.0,-7.663653889267152e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.94063593680039e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001046805991791,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,7.731711230007932e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001046800825861,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0004965550615452,285.2553405761719,294.1499938964844,292.8431701660156,285.51678466796875,293.6271667480469,293.03717041015625,284.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.191372394561768,-0.0,-7.65073693287377e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.94063593680039e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001046805991791,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,7.731711230007932e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001046800825861,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0004965550615452,285.2553405761719,294.1499938964844,292.8431701660156,285.51678466796875,293.6271667480469,293.03717041015625,284.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.191372394561768,-0.0,-7.65073693287377e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.932240936905146e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0001045921817421,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,7.72518033045344e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0001045916724251,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.000496135733556,285.2515563964844,294.1499938964844,292.7459716796875,285.49755859375,293.6115417480469,292.9310913085937,284.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.088575839996338,-0.0,-7.637792975856429e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.932240936905146e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0001045921817421,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,7.72518033045344e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0001045916724251,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.000496135733556,285.2515563964844,294.1499938964844,292.7459716796875,285.49755859375,293.6115417480469,292.9310913085937,284.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.088575839996338,-0.0,-7.637792975856429e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,9.923824109137058e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001045035387505,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,7.718632696196437e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0001045030367095,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0004957152996212,285.2476501464844,294.1499938964844,292.6494445800781,285.48004150390625,293.59442138671875,292.8296813964844,284.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.987879276275635,-0.0,-7.624826281471543e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,9.923824109137058e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001045035387505,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,7.718632696196437e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0001045030367095,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0004957152996212,285.2476501464844,294.1499938964844,292.6494445800781,285.48004150390625,293.59442138671875,292.8296813964844,284.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.987879276275635,-0.0,-7.624826281471543e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.917413990478964e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001044360251398,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,7.713645754847676e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0001044355303747,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0004953950992785,285.24462890625,294.1499938964844,292.5765686035156,285.4676513671875,293.5804443359375,292.7546081542969,284.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.912717342376709,-0.0,-7.614958974500041e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.915388363879174e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0001044146920321,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,7.712069782428443e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.000104414189991,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0004952938761562,285.24365234375,294.1499938964844,292.5536499023437,285.4638977050781,293.5758361816406,292.7311706542969,284.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.889222621917725,-0.0,-7.611841823518263e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,9.91116394288838e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001043701995513,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,7.708783232374117e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0001043697047862,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0004950828733853,285.2416381835937,294.1499938964844,292.5060119628906,285.456298828125,293.5660095214844,292.6827087402344,284.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.840644836425781,-0.0,-7.605343910199738e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.906935883918776e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001043256706907,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,7.705494499532506e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001043251832015,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0004948716959916,285.2395935058594,294.1499938964844,292.4585266113281,285.44891357421875,293.5558166503906,292.6346740722656,284.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.7925567626953125,-0.0,-7.598843865253002e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.898470307234676e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0001042365111061,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,7.698909030295908e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001042360308929,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,0.000494448817335,285.2354431152344,294.1499938964844,292.3641357421875,285.4347839355469,293.5344543457031,292.53955078125,284.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.697820663452148,-0.0,-7.585836669932179e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.898470307234676e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0001042365111061,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,7.698909030295908e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001042360308929,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,0.000494448817335,285.2354431152344,294.1499938964844,292.3641357421875,285.4347839355469,293.5344543457031,292.53955078125,284.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.697820663452148,-0.0,-7.585836669932179e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.889993816614152e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001041472423821,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.692314829910174e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0001041467694449,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0004940254148095,285.23126220703125,294.1499938964844,292.2704467773437,285.4212341308594,293.51171875,292.4455871582031,284.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.6049580574035645,-0.0,-7.57282521135494e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.889993816614152e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001041472423821,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.692314829910174e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0001041467694449,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0004940254148095,285.23126220703125,294.1499938964844,292.2704467773437,285.4212341308594,293.51171875,292.4455871582031,284.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.6049580574035645,-0.0,-7.57282521135494e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.881510050036012e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001040578863467,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.685714808758348e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0001040574206854,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0004936016048304,285.2270202636719,294.1499938964844,292.1774597167969,285.40802001953125,293.4877014160156,292.3525695800781,284.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.51390552520752,-0.0,-7.559813042234964e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.881510050036012e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001040578863467,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.685714808758348e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0001040574206854,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0004936016048304,285.2270202636719,294.1499938964844,292.1774597167969,285.40802001953125,293.4877014160156,292.3525695800781,284.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.51390552520752,-0.0,-7.559813042234964e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.873019735096022e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0001039684721035,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,7.679109694436193e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0001039680137182,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0004931775620207,285.2227478027344,294.1499938964844,292.085205078125,285.3948669433594,293.46240234375,292.2603759765625,284.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.424599170684815,-0.0,-7.546803004743198e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.873019735096022e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0001039684721035,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,7.679109694436193e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0001039680137182,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0004931775620207,285.2227478027344,294.1499938964844,292.085205078125,285.3948669433594,293.46240234375,292.2603759765625,284.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.424599170684815,-0.0,-7.546803004743198e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.868773486232384e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.000103923754068,299.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,7.675806409679353e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0001039232956827,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0004929654533043,285.2206115722656,294.1499938964844,292.0393371582031,285.38824462890625,293.4493103027344,292.214599609375,284.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.380581855773926,-0.0,-7.540300828168256e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.864527237368748e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0001038790214806,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,7.672503124922514e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0001038785703713,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0004927532863803,285.2184753417969,294.1499938964844,291.9936218261719,285.3815612792969,293.4359130859375,292.16900634765625,284.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.336976051330566,-0.0,-7.533800783221525e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.85603328444995e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0001037895708577,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,7.665895100217313e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0001037891197483,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0004923290107399,285.21417236328125,294.1499938964844,291.9027709960937,285.3678283691406,293.4082336425781,292.078369140625,284.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.25097131729126,-0.0,-7.520808509298149e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.85603328444995e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0001037895708577,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,7.665895100217313e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0001037891197483,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0004923290107399,285.21417236328125,294.1499938964844,291.9027709960937,285.3678283691406,293.4082336425781,292.078369140625,284.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.25097131729126,-0.0,-7.520808509298149e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,9.847540786722676e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0001037001275108,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,7.659288530703634e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001036996836774,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0004919047933071,285.2098693847656,294.1499938964844,291.8126220703125,285.3534545898437,293.37939453125,291.9884948730469,284.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.166524410247803,-0.0,-7.507829735686755e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
