time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166800,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,9.847540786722676e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0001037001275108,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,7.659288530703634e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001036996836774,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0004919047933071,285.2098693847656,294.1499938964844,291.8126220703125,285.3534545898437,293.37939453125,291.9884948730469,284.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.166524410247803,-0.0,-7.507829735686755e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.839051199378446e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001036107205436,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,7.652684871573001e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0001036102839861,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0004914807504974,285.20556640625,294.1499938964844,291.7231750488281,285.33819580078125,293.3494567871094,291.8993225097656,284.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.083576679229736,-0.0,-7.49486801510102e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.839051199378446e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001036107205436,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,7.652684871573001e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0001036102839861,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0004914807504974,285.20556640625,294.1499938964844,291.7231750488281,285.33819580078125,293.3494567871094,291.8993225097656,284.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.083576679229736,-0.0,-7.49486801510102e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,9.831925126491114e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0001035356690408,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,7.647141319466755e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0001035352397593,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0004911248106509,285.2019348144531,294.1499938964844,291.6485900878906,285.32452392578125,293.323486328125,291.8249816894531,284.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.0150146484375,-0.0,-7.483996000701154e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.830568160396068e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0001035213790601,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.646085578016937e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0001035209497786,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0004910569987259,285.2012634277344,294.1499938964844,291.6344299316406,285.3218078613281,293.3184509277344,291.8108825683594,284.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.002067565917969,-0.0,-7.481926189711886e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.826329187490046e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001034767337841,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.642788114026189e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001034763117786,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0004908452392555,285.1991271972656,294.1499938964844,291.59033203125,285.3131408691406,293.30255126953125,291.7669372558594,284.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.961838722229004,-0.0,-7.475464514072885e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,9.822092397371308e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0001034321176121,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,7.639492105226964e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0001034316883306,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0004906336544081,285.19696044921875,294.1499938964844,291.5464172363281,285.3040771484375,293.2864074707031,291.7231750488281,284.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.921950340270996,-0.0,-7.46900781223303e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.813626093091445e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0001033429507515,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,7.632905908394605e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0001033425287459,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0004902107175439,285.1927185058594,294.1499938964844,291.4590759277344,285.2847900390625,293.2533569335937,291.6361694335937,284.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.843166351318359,-0.0,-7.456115724835399e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.813626093091445e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0001033429507515,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,7.632905908394605e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0001033425287459,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0004902107175439,285.1927185058594,294.1499938964844,291.4590759277344,285.2847900390625,293.2533569335937,291.6361694335937,284.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.843166351318359,-0.0,-7.456115724835399e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.805170702748e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001032539075822,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,7.626328442711383e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0001032534928526,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0004897883627563,285.1884765625,294.1499938964844,291.3724670410156,285.2637023925781,293.2193298339844,291.5498962402344,284.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.76567268371582,-0.0,-7.443251348604464e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.805170702748e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001032539075822,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,7.626328442711383e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0001032534928526,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0004897883627563,285.1884765625,294.1499938964844,291.3724670410156,285.2637023925781,293.2193298339844,291.5498962402344,284.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.76567268371582,-0.0,-7.443251348604464e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.796729136724024e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0001031649953802,299.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,7.619761163368821e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001031645879265,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004893667064607,285.18426513671875,294.1499938964844,291.2865600585937,285.2406616210937,293.18438720703125,291.4642944335937,284.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.689416885375977,-0.0,-7.430418946796635e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.796729136724024e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0001031649953802,299.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,7.619761163368821e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001031645879265,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004893667064607,285.18426513671875,294.1499938964844,291.2865600585937,285.2406616210937,293.18438720703125,291.4642944335937,284.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.689416885375977,-0.0,-7.430418946796635e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.788302122615278e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001030762432492,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,7.613205525558442e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0001030758430715,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0004889457486569,285.1801147460937,294.1499938964844,291.20135498046875,285.21539306640625,293.1485290527344,291.37945556640625,284.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.614359855651856,-0.0,-7.41761994049739e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.788302122615278e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001030762432492,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,7.613205525558442e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0001030758430715,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0004889457486569,285.1801147460937,294.1499938964844,291.20135498046875,285.21539306640625,293.1485290527344,291.37945556640625,284.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.614359855651856,-0.0,-7.41761994049739e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,9.784094436326995e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0001030319326673,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,7.609932799823582e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001030315324896,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0004887355607934,285.17803955078125,294.1499938964844,291.1590270996094,285.20184326171875,293.1302490234375,291.3372802734375,284.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.577269554138184,-0.0,-7.411234292931115e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.779891115613282e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0001029876657412,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,7.606662984471768e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001029872655635,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0004885256057605,285.17596435546875,294.1499938964844,291.11688232421875,285.1877136230469,293.1117858886719,291.2952880859375,284.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.540463447570801,-0.0,-7.404857171877667e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.77149829850532e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001028992774081,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.600134267704561e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0001028988845064,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004881063650827,285.171875,294.1499938964844,291.0330810546875,285.15740966796875,293.0741882324219,291.2118530273437,284.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.467680931091309,-0.0,-7.392132772565675e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.77149829850532e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001028992774081,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.600134267704561e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0001028988845064,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004881063650827,285.171875,294.1499938964844,291.0330810546875,285.15740966796875,293.0741882324219,291.2118530273437,284.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.467680931091309,-0.0,-7.392132772565675e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.76312512648292e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001028110855259,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,7.593620102852583e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0001028106999001,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0004876880848314,285.1678161621094,294.1499938964844,290.95001220703125,285.1242980957031,293.0357971191406,291.1291198730469,284.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39599084854126,-0.0,-7.379449584732356e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.76312512648292e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001028110855259,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,7.593620102852583e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0001028106999001,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0004876880848314,285.1678161621094,294.1499938964844,290.95001220703125,285.1242980957031,293.0357971191406,291.1291198730469,284.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39599084854126,-0.0,-7.379449584732356e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.754772327141836e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0001027231191983,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.587122672703117e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0001027227408485,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,0.000487270852318,285.163818359375,294.1499938964844,290.87530517578125,285.0921325683594,292.9966735839844,291.0482177734375,284.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.327438354492188,-0.0,-7.366808318920448e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.754772327141836e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0001027231191983,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.587122672703117e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0001027227408485,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,0.000487270852318,285.163818359375,294.1499938964844,290.87530517578125,285.0921325683594,292.9966735839844,291.0482177734375,284.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.327438354492188,-0.0,-7.366808318920448e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.747107105795294e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.0001026423997245,299.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.581160025438294e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0001026420213747,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0004868879914283,285.1601867675781,294.1499938964844,290.8201599121094,285.0666198730469,292.96026611328125,290.9789733886719,284.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.2725605964660645,-0.0,-7.355217945814729e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.746441355673596e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.0001026353857014,299.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.580641977256164e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0001026350146275,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0004868547548539,285.1598815917969,294.1499938964844,290.8159484863281,285.0645751953125,292.95709228515625,290.9732971191406,284.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.268219947814941,-0.0,-7.354211817300893e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,9.742285328684376e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001025916135404,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,7.577409269288182e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001025912424665,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0004866471281275,285.1579284667969,294.1499938964844,290.7916564941406,285.052490234375,292.93719482421875,290.9391174316406,284.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381224565207,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.242700576782227,-0.0,-7.347930619516775e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.738134394865484e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.000102547899587,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.574180199299008e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0001025475357891,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0004864397924393,285.1559753417969,294.1499938964844,290.77081298828125,285.0414733886719,292.91729736328125,290.9074401855469,284.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.219806671142578,-0.0,-7.341662211501898e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.729852172313258e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0001024606754072,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.567737338831648e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0001024603116093,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0004860260814893,285.1521301269531,294.1499938964844,290.73883056640625,285.0224914550781,292.8775329589844,290.8520812988281,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.181507110595703,-0.0,-7.329160212066199e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.729852172313258e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0001024606754072,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.567737338831648e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0001024603116093,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0004860260814893,285.1521301269531,294.1499938964844,290.73883056640625,285.0224914550781,292.8775329589844,290.8520812988281,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.181507110595703,-0.0,-7.329160212066199e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.721596143208444e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0001023737277137,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,7.561314851045609e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001023733639158,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004856136511079,285.1483459472656,294.1499938964844,290.71893310546875,285.0073547363281,292.8381042480469,290.807861328125,284.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.152629852294922,-0.0,-7.316708661164739e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.721596143208444e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0001023737277137,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,7.561314851045609e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001023733639158,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004856136511079,285.1483459472656,294.1499938964844,290.71893310546875,285.0073547363281,292.8381042480469,290.807861328125,284.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.152629852294922,-0.0,-7.316708661164739e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.713367035146804e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0001022870565066,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,7.55491346353665e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001022866999846,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0004852025886066,285.1446228027344,294.1499938964844,290.7099914550781,284.9956970214844,292.79913330078125,290.7746276855469,284.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.132319927215576,-0.0,-7.304308269340255e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.713367035146804e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0001022870565066,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,7.55491346353665e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001022866999846,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0004852025886066,285.1446228027344,294.1499938964844,290.7099914550781,284.9956970214844,292.79913330078125,290.7746276855469,284.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.132319927215576,-0.0,-7.304308269340255e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.705165575724096e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001022006908897,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,7.548533903900534e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0001022003343678,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0004847929230891,285.1409606933594,294.1499938964844,290.7109069824219,284.9871826171875,292.7608642578125,290.75201416015625,284.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.119774341583252,-0.0,-7.29196116822095e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.705165575724096e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001022006908897,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,7.548533903900534e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0001022003343678,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0004847929230891,285.1409606933594,294.1499938964844,290.7109069824219,284.9871826171875,292.7608642578125,290.75201416015625,284.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.119774341583252,-0.0,-7.29196116822095e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.701075759949164e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0001021576172206,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.545352127635852e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0001021572679746,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0004845886433031,285.1391296386719,294.1499938964844,290.7147521972656,284.9840087890625,292.7420349121094,290.7445373535156,284.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.116176128387451,-0.0,-7.285808578672005e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.696993947727606e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,0.0001021146235871,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.542176899733022e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001021142816171,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0004843847418669,285.1373596191406,294.1499938964844,290.7206420898437,284.9814758300781,292.7234191894531,290.73944091796875,284.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.114208221435547,-0.0,-7.279668778892302e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.689652506494896e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,0.0001020373092615,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,7.536466000601649e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001020369672914,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0004840180336032,285.1341552734375,294.1499938964844,290.73602294921875,284.9784545898437,292.69049072265625,290.73602294921875,284.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325160110369,9.6662322590646e-09,0.0010325063485652,-0.024373048916459,0.0,0.0,0.0,-0.0096047827973961,60.0,4.114466667175293,-0.0,-7.268634760748682e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.688852151157334e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0001020288837025,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.535843178629875e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0001020285417325,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0004839780449401,285.1337890625,294.1499938964844,290.7380676269531,284.97821044921875,292.6869506835937,290.7361145019531,284.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.114790916442871,-0.0,-7.267432522439776e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
