time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169140,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.680741641204804e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0001019434639601,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,7.529534195782617e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001019431292661,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0004835728905163,285.1303100585937,294.1499938964844,290.7620849609375,284.9770202636719,292.6515808105469,290.7410583496094,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.120673179626465,-0.0,-7.255253109406112e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.680741641204804e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0001019434639601,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,7.529534195782617e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001019431292661,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0004835728905163,285.1303100585937,294.1499938964844,290.7620849609375,284.9770202636719,292.6515808105469,290.7410583496094,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.120673179626465,-0.0,-7.255253109406112e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.672663145465776e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0001018583861878,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.523249951191247e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001018580514937,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.000483169365907,285.1268920898437,294.1499938964844,290.7916259765625,284.9774780273437,292.6173400878906,290.7532958984375,284.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.0010306935291737,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.131089687347412,-0.0,-7.243132671419519e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.672663145465776e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0001018583861878,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.523249951191247e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001018580514937,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.000483169365907,285.1268920898437,294.1499938964844,290.7916259765625,284.9774780273437,292.6173400878906,290.7532958984375,284.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.0010306935291737,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.131089687347412,-0.0,-7.243132671419519e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.664617391536012e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0001017736503854,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.516991172451526e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0001017733229673,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004827674711123,285.12353515625,294.1499938964844,290.8255920410156,284.97930908203125,292.5843505859375,290.77197265625,284.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.145252704620361,-0.0,-7.23107120847999e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.664617391536012e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0001017736503854,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.516991172451526e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0001017733229673,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004827674711123,285.12353515625,294.1499938964844,290.8255920410156,284.97930908203125,292.5843505859375,290.77197265625,284.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.145252704620361,-0.0,-7.23107120847999e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.660606883699074e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0001017314207274,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.513871969422325e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,0.0001017310933093,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004825671494472,285.12188720703125,294.1499938964844,290.8438720703125,284.9805908203125,292.5683288574219,290.783447265625,284.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.153501987457275,-0.0,-7.225063569649137e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.656605107011274e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001016892711049,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.510758587159216e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0001016889509628,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0004823672643397,285.1202392578125,294.1499938964844,290.8628845214844,284.9820556640625,292.5526428222656,290.7961730957031,284.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.162385940551758,-0.0,-7.219070852215739e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.649412095313892e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0001016135211102,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,7.50516337575391e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.0001016132009681,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0004820079484488,285.1173400878906,294.1499938964844,290.8984375,284.985107421875,292.5251770019531,290.8218078613281,284.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282220318913,9.164129899374984e-09,0.0010282129514962,-0.0230584014207124,0.0,0.0,0.0,-0.0093558691442012,60.0,4.179690361022949,-0.0,-7.208305419226235e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.648627747083084e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0001016052628983,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.504553650505841e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0001016049427562,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.000481968774693,285.11700439453125,294.1499938964844,290.90240478515625,284.9854431152344,292.522216796875,290.8247985839844,284.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.181657791137695,-0.0,-7.207132313169495e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,9.640686039347202e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001015216184896,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.498374907299876e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0001015213056234,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0004815720603801,285.1138610839844,294.1499938964844,290.943115234375,284.9891052246094,292.4931335449219,290.8569030761719,284.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.202317237854004,-0.0,-7.195256301884001e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,9.640686039347202e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001015216184896,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.498374907299876e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0001015213056234,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0004815720603801,285.1138610839844,294.1499938964844,290.943115234375,284.9891052246094,292.4931335449219,290.8569030761719,284.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.202317237854004,-0.0,-7.195256301884001e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.632779256207868e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0001014383524307,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.492225267924368e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001014380468404,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004811771214008,285.1107482910156,294.1499938964844,290.9838562011719,284.9927062988281,292.4653625488281,290.8915100097656,284.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.223572254180908,-0.0,-7.183444239444725e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.632779256207868e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0001014383524307,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.492225267924368e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001014380468404,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004811771214008,285.1107482910156,294.1499938964844,290.9838562011719,284.9927062988281,292.4653625488281,290.8915100097656,284.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.223572254180908,-0.0,-7.183444239444725e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.624910308048128e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0001013554792734,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.486103277187794e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0001013551736832,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004807840159628,285.10772705078125,294.1499938964844,291.0235900878906,284.99591064453125,292.4388427734375,290.92755126953125,284.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.244630813598633,-0.0,-7.17169612585167e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.624910308048128e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0001013554792734,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.486103277187794e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0001013551736832,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004807840159628,285.10772705078125,294.1499938964844,291.0235900878906,284.99591064453125,292.4388427734375,290.92755126953125,284.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.244630813598633,-0.0,-7.17169612585167e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.620989294489846e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.000101314188214,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.483053195755929e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001013138826237,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004805881762877,285.1062316894531,294.1499938964844,291.042724609375,284.99725341796875,292.4260559082031,290.9458312988281,284.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809509566276574e-09,0.0010251805651932,-0.0221298299729824,0.0,0.0,0.0,-0.0091800689697265,60.0,4.254832744598389,-0.0,-7.16584693805089e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.61707773967646e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.000101272991742,299.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.480011117877439e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0001012726934277,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004803928022738,285.1047668457031,294.1499938964844,291.0611877441406,284.9983825683594,292.41357421875,290.96405029296875,284.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76071037936299e-09,0.0010247633326798,-0.0220020469278097,0.0,0.0,0.0,-0.0091558769345283,60.0,4.264693737030029,-0.0,-7.160014092733037e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.609283733880147e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0001011909043882,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.47394806239754e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001011906133498,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.00048000345123,285.10186767578125,294.1499938964844,291.0955810546875,284.9998779296875,292.389404296875,290.9999694824219,284.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.283054828643799,-0.0,-7.14839814008883e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.609283733880147e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0001011909043882,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.47394806239754e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001011906133498,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.00048000345123,285.10186767578125,294.1499938964844,291.0955810546875,284.9998779296875,292.389404296875,290.9999694824219,284.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.283054828643799,-0.0,-7.14839814008883e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.601527563063428e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0001011092317639,299.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.467914838343859e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001011089334497,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0004796160210389,285.0990295410156,294.1499938964844,291.12567138671875,285.00006103515625,292.3663024902344,291.0343017578125,284.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.298867702484131,-0.0,-7.136848978461785e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.601527563063428e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0001011092317639,299.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.467914838343859e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001011089334497,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0004796160210389,285.0990295410156,294.1499938964844,291.12567138671875,285.00006103515625,292.3663024902344,291.0343017578125,284.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.298867702484131,-0.0,-7.136848978461785e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.593810682417824e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0001010279593174,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,7.461912173312157e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001010276682791,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0004792305699083,285.09625244140625,294.1499938964844,291.1503601074219,284.9986267089844,292.3441467285156,291.0660400390625,284.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.311392784118652,-0.0,-7.12536731839464e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.593810682417824e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0001010279593174,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,7.461912173312157e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001010276682791,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0004792305699083,285.09625244140625,294.1499938964844,291.1503601074219,284.9986267089844,292.3441467285156,291.0660400390625,284.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.311392784118652,-0.0,-7.12536731839464e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.5861338195391e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0001009471088764,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,7.455940067302436e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.000100946825114,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004788470687344,285.0935363769531,294.1499938964844,291.1685791015625,284.9953308105469,292.3227844238281,291.0941772460937,284.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374653859277714e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.3198723793029785,-0.0,-7.113953870430123e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.5861338195391e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0001009471088764,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,7.455940067302436e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.000100946825114,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004788470687344,285.0935363769531,294.1499938964844,291.1685791015625,284.9953308105469,292.3227844238281,291.0941772460937,284.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374653859277714e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.3198723793029785,-0.0,-7.113953870430123e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.582311031408608e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001009068510029,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,7.452966383425519e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0001009065672405,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004786561185028,285.0922241210937,294.1499938964844,291.1749267578125,284.99285888671875,292.3123779296875,291.1064758300781,284.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326963119031916e-09,0.0010210544569417,-0.020866198465228,0.0,0.0,0.0,-0.0089408494532108,60.0,4.322244167327881,-0.0,-7.108273791800458e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.578496974427252e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001008666877169,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.449999975506216e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001008664039545,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004784656048286,285.0909118652344,294.1499938964844,291.1792297363281,284.9898376464844,292.3020935058594,291.1175231933594,285.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279385177445421e-09,0.0010206475853919,-0.0207416024059057,0.0,0.0,0.0,-0.0089172637090086,60.0,4.323358058929443,-0.0,-7.102610055653713e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.570900147082284e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.000100786674011,299.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.444089715136215e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0001007863975246,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004780861199833,285.0883483886719,294.1499938964844,291.1811828613281,284.9818725585937,292.2818908691406,291.13555908203125,285.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184609434636059e-09,0.0010198371019214,-0.0204933993518352,0.0,0.0,0.0,-0.0088702794164419,60.0,4.321610450744629,-0.0,-7.0913337424372e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.570900147082284e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.000100786674011,299.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.444089715136215e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0001007863975246,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004780861199833,285.0883483886719,294.1499938964844,291.1811828613281,284.9818725585937,292.2818908691406,291.13555908203125,285.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184609434636059e-09,0.0010198371019214,-0.0204933993518352,0.0,0.0,0.0,-0.0088702794164419,60.0,4.321610450744629,-0.0,-7.0913337424372e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.563344792695716e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001007071114145,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.438212924171239e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0001007068349281,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0004777087306138,285.0858459472656,294.1499938964844,291.17340087890625,284.97119140625,292.2619934082031,291.1470031738281,285.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355052559062e-09,0.0010190311586484,-0.0202465616166591,0.0,0.0,0.0,-0.0088235531002283,60.0,4.313412666320801,-0.0,-7.080129194036999e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.563344792695716e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001007071114145,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.438212924171239e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0001007068349281,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0004777087306138,285.0858459472656,294.1499938964844,291.17340087890625,284.97119140625,292.2619934082031,291.1470031738281,285.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355052559062e-09,0.0010190311586484,-0.0202465616166591,0.0,0.0,0.0,-0.0088235531002283,60.0,4.313412666320801,-0.0,-7.080129194036999e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.555830183671787e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001006279708235,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.432367419824004e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001006277016131,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0004773333785124,285.0834045410156,294.1499938964844,291.15478515625,284.9573974609375,292.2421875,291.1509704589844,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661581396549e-09,0.0010182296391576,-0.0200010687112808,0.0,0.0,0.0,-0.0087770828977227,60.0,4.298155307769775,-0.0,-7.068993568282167e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.555830183671787e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001006279708235,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.432367419824004e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001006277016131,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0004773333785124,285.0834045410156,294.1499938964844,291.15478515625,284.9573974609375,292.2421875,291.1509704589844,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661581396549e-09,0.0010182296391576,-0.0200010687112808,0.0,0.0,0.0,-0.0087770828977227,60.0,4.298155307769775,-0.0,-7.068993568282167e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.54835777520202e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001005492813419,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.426555384881794e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001005490121315,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004769601218868,285.0810241699219,294.1499938964844,291.1242370605469,284.9402160644531,292.2222900390625,291.1465148925781,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.275116920471191,-0.0,-7.057929707343646e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.54835777520202e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001005492813419,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.426555384881794e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001005490121315,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004769601218868,285.0810241699219,294.1499938964844,291.1242370605469,284.9402160644531,292.2222900390625,291.1465148925781,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.275116920471191,-0.0,-7.057929707343646e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.544637578073888e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0001005101003102,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.423661008942872e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0001005098383757,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0004767742939293,285.0798645019531,294.1499938964844,291.1041259765625,284.93023681640625,292.21221923828125,291.14068603515625,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.26033353805542,-0.0,-7.052424422226977e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.540928294882178e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001004710284178,299.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,7.420775364153087e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001004707664833,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0004765889607369,285.0787048339844,294.1499938964844,291.08062744140625,284.9192810058594,292.2020568847656,291.13238525390625,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141956210136,0.0,0.0,0.0,-0.008684922941029,60.0,4.243356704711914,-0.0,-7.046936900678702e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.533539559924976e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.000100393226603,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.415028085233644e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001003929646685,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0004762199241667,285.0764465332031,294.1499938964844,291.0229187011719,284.89422607421875,292.1812438964844,291.1083068847656,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.202694416046143,-0.0,-7.036014437744599e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
