time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171480,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.533539559924976e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.000100393226603,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.415028085233644e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001003929646685,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0004762199241667,285.0764465332031,294.1499938964844,291.0229187011719,284.89422607421875,292.1812438964844,291.1083068847656,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.202694416046143,-0.0,-7.036014437744599e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.526177746010944e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001003156867227,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,7.40930117899552e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001003154320642,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004758521681651,285.0742492675781,294.1499938964844,290.95001220703125,284.8645935058594,292.1596374511719,291.0729064941406,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626709930264042e-09,0.0010150666348636,-0.0190322883427143,0.0,0.0,0.0,-0.0085937045514583,60.0,4.151854515075684,-0.0,-7.025138870631056e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.526177746010944e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001003156867227,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,7.40930117899552e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001003154320642,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004758521681651,285.0742492675781,294.1499938964844,290.95001220703125,284.8645935058594,292.1596374511719,291.0729064941406,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626709930264042e-09,0.0010150666348636,-0.0190322883427143,0.0,0.0,0.0,-0.0085937045514583,60.0,4.151854515075684,-0.0,-7.025138870631056e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.515745477983728e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001002058270387,299.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,7.401187031064183e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001002055723802,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0004753310640808,285.0721130371094,294.1499938964844,290.8644714355469,284.8321533203125,292.1370544433594,291.0264587402344,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.09114933013916,-0.0,-7.00974851497449e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.515745477983728e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001002058270387,299.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,7.401187031064183e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001002055723802,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0004753310640808,285.0721130371094,294.1499938964844,290.8644714355469,284.8321533203125,292.1370544433594,291.0264587402344,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.09114933013916,-0.0,-7.00974851497449e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.499501902610064e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001000347692752,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.388552330667153e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0001000345218926,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004745196492876,285.070068359375,294.1499938964844,290.7700500488281,284.7988586425781,292.1132202148437,290.9691467285156,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.020801544189453,-0.0,-6.985824541061447e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.499501902610064e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001000347692752,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.388552330667153e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0001000345218926,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004745196492876,285.070068359375,294.1499938964844,290.7700500488281,284.7988586425781,292.1132202148437,290.9691467285156,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.020801544189453,-0.0,-6.985824541061447e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.4893533969298e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.992789273383096e-05,299.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.380658644251525e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.992764535127208e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0004740127187687,285.0690612792969,294.1499938964844,290.7197265625,284.7818298339844,292.1007995605469,290.93682861328125,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167624715975762e-09,0.0010111413430422,-0.0178298745304346,0.0,0.0,0.0,-0.0083661181852221,60.0,3.982400417327881,-0.0,-6.970900301439542e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.47825174080208e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.981098992284387e-05,299.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,7.372023537755013e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.9810742540285e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0004734581743832,285.06805419921875,294.1499938964844,290.6674194335937,284.7645568847656,292.08807373046875,290.9027709960937,285.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029252291346211e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.94240927696228,-0.0,-6.954593345653849e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.452932863496244e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.954436245607212e-05,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,7.352330430876464e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.954412234947084e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0004721934674307,285.06610107421875,294.1499938964844,290.55712890625,284.72918701171875,292.0616149902344,290.8294982910156,285.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.8572897911071777,-0.0,-6.917477435308683e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.452932863496244e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.954436245607212e-05,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,7.352330430876464e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.954412234947084e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0004721934674307,285.06610107421875,294.1499938964844,290.55712890625,284.72918701171875,292.0616149902344,290.8294982910156,285.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.8572897911071777,-0.0,-6.917477435308683e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.424454037798569e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.924446203513072e-05,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,7.330179505515844e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.924422192852944e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.000470770872198,285.064208984375,294.1499938964844,290.4398193359375,284.6926574707031,292.0335998535156,290.75006103515625,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111417502164,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7657220363616943,-0.0,-6.87584815750597e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.424454037798569e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.924446203513072e-05,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,7.330179505515844e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.924422192852944e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.000470770872198,285.064208984375,294.1499938964844,290.4398193359375,284.6926574707031,292.0335998535156,290.75006103515625,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111417502164,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7657220363616943,-0.0,-6.87584815750597e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.39397868933156e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.892353409668432e-05,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.306475163204595e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.892329399008304e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0004692485381383,285.0624084472656,294.1499938964844,290.316162109375,284.6548767089844,292.0040588378906,290.6659851074219,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.669080257415772,-0.0,-6.8314399470637e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.39397868933156e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.892353409668432e-05,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.306475163204595e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.892329399008304e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0004692485381383,285.0624084472656,294.1499938964844,290.316162109375,284.6548767089844,292.0040588378906,290.6659851074219,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.669080257415772,-0.0,-6.8314399470637e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.3628084869124e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.859528654487804e-05,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.282230944838375e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.859505371423438e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0004676915414165,285.0606384277344,294.1499938964844,290.18670654296875,284.6157531738281,291.972900390625,290.5783386230469,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5682735443115234,-0.0,-6.786169137740218e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.3628084869124e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.859528654487804e-05,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.282230944838375e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.859505371423438e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0004676915414165,285.0606384277344,294.1499938964844,290.18670654296875,284.6157531738281,291.972900390625,290.5783386230469,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5682735443115234,-0.0,-6.786169137740218e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.347402374260128e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.843304724199696e-05,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.270248170243576e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.843282168731092e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0004669219779316,285.0597839355469,294.1499938964844,290.1200256347656,284.595703125,291.9566650390625,290.533447265625,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955510005354,0.0,0.0,0.0,-0.0074890777468681,60.0,3.516564130783081,-0.0,-6.76384956932452e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.332471381640062e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.827582107391208e-05,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.258635014295578e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.827559551922604e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004661761631723,285.0589599609375,294.1499938964844,290.0521240234375,284.57525634765625,291.9399719238281,290.4879150390625,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212405174148671e-09,0.0009944224730134,-0.012708069756627,0.0,0.0,0.0,-0.0073968325741589,60.0,3.4641780853271484,-0.0,-6.742254043956565e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.304459672421216e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.798083920031786e-05,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.236847886815667e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.798061364563182e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0004647769092116,285.05731201171875,294.1499938964844,289.9130554199219,284.5332946777344,291.9052734375,290.3954467773437,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8633044258394875e-09,0.0009914372349157,-0.0117934672161936,0.0,0.0,0.0,-0.0072237676940858,60.0,3.3580572605133057,-0.0,-6.7018298466337e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.304459672421216e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.798083920031786e-05,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.236847886815667e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.798061364563182e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0004647769092116,285.05731201171875,294.1499938964844,289.9130554199219,284.5332946777344,291.9052734375,290.3954467773437,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8633044258394875e-09,0.0009914372349157,-0.0117934672161936,0.0,0.0,0.0,-0.0072237676940858,60.0,3.3580572605133057,-0.0,-6.7018298466337e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.280213998863474e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.772551129572092e-05,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.217989332275465e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.772529301699252e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.000463565782411,285.05572509765625,294.1499938964844,289.7700500488281,284.4898986816406,291.8688049316406,290.3011474609375,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122590729383e-09,0.0009888530476018,-0.0110017610713839,0.0,0.0,0.0,-0.0070739621296525,60.0,3.250757932662964,-0.0,-6.66693722450873e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.280213998863474e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.772551129572092e-05,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.217989332275465e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.772529301699252e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.000463565782411,285.05572509765625,294.1499938964844,289.7700500488281,284.4898986816406,291.8688049316406,290.3011474609375,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122590729383e-09,0.0009888530476018,-0.0110017610713839,0.0,0.0,0.0,-0.0070739621296525,60.0,3.250757932662964,-0.0,-6.66693722450873e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.26112334127538e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.752446931088345e-05,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.203139830380678e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.7524251032155e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004626121663022,285.0542297363281,294.1499938964844,289.623779296875,284.4449768066406,291.8305358886719,290.20458984375,285.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.3231760393780405e-09,0.0009868181077763,-0.0103783356025815,0.0,0.0,0.0,-0.0069560003466904,60.0,3.143071174621582,-0.0,-6.639525906848577e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.26112334127538e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.752446931088345e-05,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.203139830380678e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.7524251032155e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004626121663022,285.0542297363281,294.1499938964844,289.623779296875,284.4449768066406,291.8305358886719,290.20458984375,285.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.3231760393780405e-09,0.0009868181077763,-0.0103783356025815,0.0,0.0,0.0,-0.0069560003466904,60.0,3.143071174621582,-0.0,-6.639525906848577e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.24811465665698e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.73874775809236e-05,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.193021883722395e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.738726657815278e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0004619623650796,285.052734375,294.1499938964844,289.474853515625,284.39862060546875,291.7904052734375,290.1048889160156,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610128675984015e-09,0.0009854312520474,-0.0099534578621387,0.0,0.0,0.0,-0.0068756081163883,60.0,3.03567123413086,-0.0,-6.620877002205816e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.24811465665698e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.73874775809236e-05,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.193021883722395e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.738726657815278e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0004619623650796,285.052734375,294.1499938964844,289.474853515625,284.39862060546875,291.7904052734375,290.1048889160156,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610128675984015e-09,0.0009854312520474,-0.0099534578621387,0.0,0.0,0.0,-0.0068756081163883,60.0,3.03567123413086,-0.0,-6.620877002205816e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.243842214345932e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.734248305903748e-05,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.189698226284236e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.734227205626668e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004617489466909,285.0520324707031,294.1499938964844,289.39959716796875,284.3749084472656,291.7696838378906,290.0536499023437,285.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.1077381496279494e-09,0.0009849756024777,-0.0098138730973005,0.0,0.0,0.0,-0.0068491967394948,60.0,2.982206344604492,-0.0,-6.61475638707998e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.241418592864648e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.731696627568454e-05,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.187813025666401e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.731675527291372e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.00046162790386,285.05133056640625,294.1499938964844,289.32391357421875,284.350830078125,291.7485046386719,290.00115966796875,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.077502779864517e-09,0.0009847169276326,-0.0097346547991037,0.0,0.0,0.0,-0.0068342071026563,60.0,2.928974866867065,-0.0,-6.611283964730319e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.241108637070285e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.731369937071575e-05,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.18757146387361e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.731348836794496e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004616124206222,285.0499572753906,294.1499938964844,289.17156982421875,284.3016357421875,291.70477294921875,289.89178466796875,285.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8232951164245605,-0.0,-6.610830638464904e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.241108637070285e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.731369937071575e-05,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.18757146387361e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.731348836794496e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004616124206222,285.0499572753906,294.1499938964844,289.17156982421875,284.3016357421875,291.70477294921875,289.89178466796875,285.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8232951164245605,-0.0,-6.610830638464904e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.24602645682171e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.73654750850983e-05,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.191395707195625e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.736526408232749e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004618580569513,285.04864501953125,294.1499938964844,289.0184020996094,284.2511291503906,291.6590270996094,289.7745666503906,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.1347441026573514e-09,0.000985206104815,-0.009884632192552,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7187280654907227,-0.0,-6.617858616664307e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.24602645682171e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.73654750850983e-05,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.191395707195625e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.736526408232749e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004618580569513,285.04864501953125,294.1499938964844,289.0184020996094,284.2511291503906,291.6590270996094,289.7745666503906,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.1347441026573514e-09,0.000985206104815,-0.009884632192552,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7187280654907227,-0.0,-6.617858616664307e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.25436761463061e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.745331044541672e-05,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.19788295100443e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.745310671860352e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004622747073881,285.0473937988281,294.1499938964844,288.8651123046875,284.19940185546875,291.6114196777344,289.64947509765625,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.615007162094116,-0.0,-6.629795734625078e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.25436761463061e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.745331044541672e-05,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.19788295100443e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.745310671860352e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004622747073881,285.0473937988281,294.1499938964844,288.8651123046875,284.19940185546875,291.6114196777344,289.64947509765625,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.615007162094116,-0.0,-6.629795734625078e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.263897663913669e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.755366045283154e-05,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,7.205294969025999e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.755345672601834e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004627507587429,285.0461730957031,294.1499938964844,288.7122497558594,284.1465759277344,291.5619506835937,289.5164794921875,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357249672182206e-09,0.0009871086804196,-0.0104676103219389,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5119197368621826,-0.0,-6.643448102749971e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.263897663913669e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.755366045283154e-05,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,7.205294969025999e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.755345672601834e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004627507587429,285.0461730957031,294.1499938964844,288.7122497558594,284.1465759277344,291.5619506835937,289.5164794921875,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357249672182206e-09,0.0009871086804196,-0.0104676103219389,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5119197368621826,-0.0,-6.643448102749971e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.268332360079512e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.760035754879937e-05,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.208743772935122e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.760015382198616e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,0.0004629722971003,285.0455627441406,294.1499938964844,288.6361999511719,284.1197814941406,291.5364685058594,289.4471435546875,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.4124632836428646e-09,0.0009875808609649,-0.010612272657454,0.0,0.0,0.0,-0.0070002600550651,60.0,2.460538625717163,-0.0,-6.649805328606817e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.272216266253964e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.764125570654868e-05,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.211764750536531e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.764105925569312e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0004631663032341,285.04498291015625,294.1499938964844,288.5604858398437,284.0927734375,291.5105895996094,289.37646484375,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608143845437115e-09,0.000987994368188,-0.0107389539480209,0.0,0.0,0.0,-0.0070242304354906,60.0,2.4092183113098145,-0.0,-6.65537527311244e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
