time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173820,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.277468780055642e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.76965602603741e-05,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.215849473141134e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.769636380951852e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004634286742657,285.0438842773437,294.1499938964844,288.4104309082031,284.0381774902344,291.45751953125,289.23211669921875,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.526177654895491e-09,0.0009885533945634,-0.0109102055430412,0.0,0.0,0.0,-0.0070566344074904,60.0,2.3067593574523926,-0.0,-6.662908447196969e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.277468780055642e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.76965602603741e-05,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.215849473141134e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.769636380951852e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004634286742657,285.0438842773437,294.1499938964844,288.4104309082031,284.0381774902344,291.45751953125,289.23211669921875,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.526177654895491e-09,0.0009885533945634,-0.0109102055430412,0.0,0.0,0.0,-0.0070566344074904,60.0,2.3067593574523926,-0.0,-6.662908447196969e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.27862201933749e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.770869655767456e-05,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.216745871119201e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.77085073827766e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0004634862707462,285.04278564453125,294.1499938964844,288.2626953125,283.98291015625,291.4027404785156,289.0858154296875,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404675574900474e-09,0.0009886757470667,-0.0109476456418633,0.0,0.0,0.0,-0.0070637189783155,60.0,2.20470929145813,-0.0,-6.664555485258461e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.27862201933749e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.770869655767456e-05,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.216745871119201e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.77085073827766e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0004634862707462,285.04278564453125,294.1499938964844,288.2626953125,283.98291015625,291.4027404785156,289.0858154296875,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404675574900474e-09,0.0009886757470667,-0.0109476456418633,0.0,0.0,0.0,-0.0070637189783155,60.0,2.20470929145813,-0.0,-6.664555485258461e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.27576402318664e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.76786031969823e-05,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.214522338472307e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.767840674612672e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004633435164578,285.0417785644531,294.1499938964844,288.1178894042969,283.9272155761719,291.3463439941406,288.94012451171875,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784989478594e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1034975051879883,-0.0,-6.660442153361147e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.27576402318664e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.76786031969823e-05,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.214522338472307e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.767840674612672e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004633435164578,285.0417785644531,294.1499938964844,288.1178894042969,283.9272155761719,291.3463439941406,288.94012451171875,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784989478594e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1034975051879883,-0.0,-6.660442153361147e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.2698035587091e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.761583351064472e-05,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,7.209886098280549e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.761564433574677e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0004630457842722,285.0408020019531,294.1499938964844,287.9766845703125,283.8713073730469,291.2884521484375,288.7969055175781,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0037198066711426,-0.0,-6.651876560681559e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.2698035587091e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.761583351064472e-05,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,7.209886098280549e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.761564433574677e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0004630457842722,285.0408020019531,294.1499938964844,287.9766845703125,283.8713073730469,291.2884521484375,288.7969055175781,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0037198066711426,-0.0,-6.651876560681559e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.266016422770916e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.757594671100378e-05,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.206940063042566e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.75757575361058e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004628566093742,285.0403137207031,294.1499938964844,287.9075927734375,283.84332275390625,291.2590026855469,288.7266845703125,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9546220302581787,-0.0,-6.64643806658205e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.261938248528168e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.753299673320726e-05,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.203767745522782e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.753280755830927e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.000462652882561,285.03985595703125,294.1499938964844,287.8396301269531,283.8153686523437,291.2292175292969,288.65753173828125,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9061814546585083,-0.0,-6.640584615524858e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.25319327507168e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.744091221364216e-05,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,7.196966180345044e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.744072303874418e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0004622160922735,285.0389709472656,294.1499938964844,287.7074279785156,283.7596435546875,291.168701171875,288.5226135253906,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.811543107032776,-0.0,-6.628042825695958e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.25319327507168e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.744091221364216e-05,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,7.196966180345044e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.744072303874418e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0004622160922735,285.0389709472656,294.1499938964844,287.7074279785156,283.7596435546875,291.168701171875,288.5226135253906,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.811543107032776,-0.0,-6.628042825695958e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.24418563954532e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.734604827826844e-05,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.189959433162585e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.734586637932809e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004617661179509,285.0381164550781,294.1499938964844,287.58062744140625,283.704345703125,291.1070556640625,288.3923645019531,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041285170813e-09,0.0009850038914009,-0.0098225278779864,0.0,0.0,0.0,-0.0068508349359035,60.0,1.720394253730774,-0.0,-6.615135816900874e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.24418563954532e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.734604827826844e-05,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.189959433162585e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.734586637932809e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004617661179509,285.0381164550781,294.1499938964844,287.58062744140625,283.704345703125,291.1070556640625,288.3923645019531,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041285170813e-09,0.0009850038914009,-0.0098225278779864,0.0,0.0,0.0,-0.0068508349359035,60.0,1.720394253730774,-0.0,-6.615135816900874e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.238014899892733e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.728106670081615e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.185159483924508e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.72808848018758e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0004614578792825,285.037353515625,294.1499938964844,287.4598999023437,283.6498107910156,291.0443420410156,288.26666259765625,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6337149143218994,-0.0,-6.606299507438963e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.238014899892733e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.728106670081615e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.185159483924508e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.72808848018758e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0004614578792825,285.037353515625,294.1499938964844,287.4598999023437,283.6498107910156,291.0443420410156,288.26666259765625,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6337149143218994,-0.0,-6.606299507438963e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.23106272239238e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.720784873934464e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.179751992225647e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.720767411636189e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0004611106123775,285.0365905761719,294.1499938964844,287.3458557128906,283.5962219238281,290.9807434082031,288.14483642578125,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401960857633e-09,0.0009836045792326,-0.0093937758356332,0.0,0.0,0.0,-0.0067697116173803,60.0,1.5516209602355957,-0.0,-6.59635190913832e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.23106272239238e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.720784873934464e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.179751992225647e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.720767411636189e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0004611106123775,285.0365905761719,294.1499938964844,287.3458557128906,283.5962219238281,290.9807434082031,288.14483642578125,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401960857633e-09,0.0009836045792326,-0.0093937758356332,0.0,0.0,0.0,-0.0067697116173803,60.0,1.5516209602355957,-0.0,-6.59635190913832e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.225730900652708e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.71517074503936e-05,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.175604696385562e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.715152555145325e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.000460844283225,285.0362243652344,294.1499938964844,287.2915344238281,283.56988525390625,290.9486694335937,288.0859069824219,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5120785236358645,-0.0,-6.588729917211823e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.219473577104508e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.708580910228191e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.170737808337435e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.70856344792992e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0004605317080859,285.035888671875,294.1499938964844,287.2391052246094,283.5438842773437,290.9164123535156,288.0287780761719,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943293607086e-09,0.000982369412668,-0.0090152733027935,0.0,0.0,0.0,-0.0066980975680053,60.0,1.4737262725830078,-0.0,-6.579792000138697e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.20599850360304e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.694390610093252e-05,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,7.160256791394204e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.694373147794975e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0004598585946951,285.03521728515625,294.1499938964844,287.1402893066406,283.4930419921875,290.8515319824219,287.9200744628906,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634984535594299e-09,0.0009809331968426,-0.0085751935839653,0.0,0.0,0.0,-0.0066148331388831,60.0,1.4007415771484375,-0.0,-6.560564003166294e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.20599850360304e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.694390610093252e-05,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,7.160256791394204e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.694373147794975e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0004598585946951,285.03521728515625,294.1499938964844,287.1402893066406,283.4930419921875,290.8515319824219,287.9200744628906,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634984535594299e-09,0.0009809331968426,-0.0085751935839653,0.0,0.0,0.0,-0.0066148331388831,60.0,1.4007415771484375,-0.0,-6.560564003166294e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.192689321935175e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.680374205345288e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,7.149903831304982e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.680357470642777e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0004591937467921,285.0346069335937,294.1499938964844,287.04998779296875,283.4439392089844,290.7862243652344,287.8191223144531,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469089016050475e-09,0.0009795145597308,-0.0081405146047472,0.0,0.0,0.0,-0.0065325913019478,60.0,1.3335564136505127,-0.0,-6.541599617548854e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.192689321935175e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.680374205345288e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,7.149903831304982e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.680357470642777e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0004591937467921,285.0346069335937,294.1499938964844,287.04998779296875,283.4439392089844,290.7862243652344,287.8191223144531,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469089016050475e-09,0.0009795145597308,-0.0081405146047472,0.0,0.0,0.0,-0.0065325913019478,60.0,1.3335564136505127,-0.0,-6.541599617548854e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,9.178914478980003e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.665868856245652e-05,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,7.139189983718097e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.66585212154314e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004585057031363,285.0340270996094,294.1499938964844,286.9642944335937,283.39483642578125,290.7206420898437,287.7254943847656,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780497057363,3.297403017299416e-09,0.0009780464461073,-0.0076906587928533,0.0,0.0,0.0,-0.0064474791288375,60.0,1.2708345651626587,-0.0,-6.522002848896592e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,9.178914478980003e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.665868856245652e-05,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,7.139189983718097e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.66585212154314e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004585057031363,285.0340270996094,294.1499938964844,286.9642944335937,283.39483642578125,290.7206420898437,287.7254943847656,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780497057363,3.297403017299416e-09,0.0009780464461073,-0.0076906587928533,0.0,0.0,0.0,-0.0064474791288375,60.0,1.2708345651626587,-0.0,-6.522002848896592e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.161195339402184e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.647208935348316e-05,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,7.125407864805311e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.647192928241566e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.0004576205974444,285.03350830078125,294.1499938964844,286.8788452148437,283.3439025878906,290.65484619140625,287.6392517089844,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613328009,3.076574106586349e-09,0.0009761582477949,-0.0071120308712124,0.0,0.0,0.0,-0.0063380054198205,60.0,1.2096681594848633,-0.0,-6.496839688452384e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.161195339402184e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.647208935348316e-05,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,7.125407864805311e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.647192928241566e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.0004576205974444,285.03350830078125,294.1499938964844,286.8788452148437,283.3439025878906,290.65484619140625,287.6392517089844,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613328009,3.076574106586349e-09,0.0009761582477949,-0.0071120308712124,0.0,0.0,0.0,-0.0063380054198205,60.0,1.2096681594848633,-0.0,-6.496839688452384e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.149147081188858e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.634521120460704e-05,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,7.116036431398243e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.634505113353951e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0004570187593344,285.0332336425781,294.1499938964844,286.8362121582031,283.3178100585937,290.62188720703125,287.599365234375,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748773882165,2.926429099048277e-09,0.0009748744778335,-0.0067186090163886,0.0,0.0,0.0,-0.0062635727226734,60.0,1.1790778636932373,-0.0,-6.47975824108471e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.137324377661572e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.622071229387076e-05,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,7.106841076165438e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,9.622055222280324e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0004564281844068,285.0329895019531,294.1499938964844,286.793701171875,283.2913513183594,290.5888671875,287.5622863769531,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173087731,2.7790969525653964e-09,0.000973614573013,-0.0063325543887913,0.0,0.0,0.0,-0.0061905332840979,60.0,1.1485191583633425,-0.0,-6.463018564772939e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.11885144887492e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.602618229109794e-05,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,7.092472515068948e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.60260149440728e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0004555054183583,285.03253173828125,294.1499938964844,286.7089233398437,283.2373962402344,290.522705078125,287.4927978515625,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716482600197,2.548877553465445e-09,0.0009716456988826,-0.0057293050922453,0.0,0.0,0.0,-0.0060764024965465,60.0,1.0879287719726562,-0.0,-6.436905408691018e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.11885144887492e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.602618229109794e-05,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,7.092472515068948e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.60260149440728e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0004555054183583,285.03253173828125,294.1499938964844,286.7089233398437,283.2373962402344,290.522705078125,287.4927978515625,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716482600197,2.548877553465445e-09,0.0009716456988826,-0.0057293050922453,0.0,0.0,0.0,-0.0060764024965465,60.0,1.0879287719726562,-0.0,-6.436905408691018e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,9.101946488954128e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.584816143615173e-05,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,7.079324132064357e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.58480013650842e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0004546609707176,285.0321350097656,294.1499938964844,286.62457275390625,283.1822204589844,290.45635986328125,287.4296264648437,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463836684,2.338196747331267e-09,0.000969844055362,-0.0051772473379969,0.0,0.0,0.0,-0.0059719583950936,60.0,1.028237223625183,-0.0,-6.413054620679759e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,9.101946488954128e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.584816143615173e-05,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,7.079324132064357e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.58480013650842e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0004546609707176,285.0321350097656,294.1499938964844,286.62457275390625,283.1822204589844,290.45635986328125,287.4296264648437,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463836684,2.338196747331267e-09,0.000969844055362,-0.0051772473379969,0.0,0.0,0.0,-0.0059719583950936,60.0,1.028237223625183,-0.0,-6.413054620679759e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.08453148440458e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.566477092448622e-05,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,7.065778481774032e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.566461085341872e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.0004537910863291,285.03173828125,294.1499938964844,286.540771484375,283.1260681152344,290.3898620605469,287.3724975585937,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679903741925,2.121166131630048e-09,0.0009679882205091,-0.0046085459180176,0.0,0.0,0.0,-0.0058643668889999,60.0,0.969223976135254,-0.0,-6.388530948697736e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.08453148440458e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.566477092448622e-05,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,7.065778481774032e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.566461085341872e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.0004537910863291,285.03173828125,294.1499938964844,286.540771484375,283.1260681152344,290.3898620605469,287.3724975585937,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679903741925,2.121166131630048e-09,0.0009679882205091,-0.0046085459180176,0.0,0.0,0.0,-0.0058643668889999,60.0,0.969223976135254,-0.0,-6.388530948697736e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.063907054951414e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.544757631374524e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,7.04973645042628e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.544742351863532e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0004527608398348,285.0314025878906,294.1499938964844,286.4574890136719,283.06915283203125,290.3231811523437,287.32354736328125,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657922782935,1.8641426180465714e-09,0.0009657904156483,-0.0039350427687168,0.0,0.0,0.0,-0.0057369493879377,60.0,0.9106796383857728,-0.0,-6.359549331591552e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.063907054951414e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.544757631374524e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,7.04973645042628e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.544742351863532e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0004527608398348,285.0314025878906,294.1499938964844,286.4574890136719,283.06915283203125,290.3231811523437,287.32354736328125,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657922782935,1.8641426180465714e-09,0.0009657904156483,-0.0039350427687168,0.0,0.0,0.0,-0.0057369493879377,60.0,0.9106796383857728,-0.0,-6.359549331591552e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.052452514879404e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.53269554884173e-05,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,7.040827767923474e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,9.53268026933074e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.000452188658528,285.0312194824219,294.1499938964844,286.4161071777344,283.0404357910156,290.289794921875,287.3021545410156,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645716054365,1.7214014658151202e-09,0.0009645698592066,-0.003561002202332,0.0,0.0,0.0,-0.0056661865673959,60.0,0.8815213441848755,-0.0,-6.343482539250547e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
