time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176160,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.041006705956534e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,9.520642197458072e-05,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,7.03192490618676e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.520626917947084e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0004516169137787,285.0310974121094,294.1499938964844,286.3748779296875,283.0116271972656,290.2563781738281,287.2835388183594,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351689279,1.5787683382839642e-09,0.0009633501176722,-0.0031872431281954,0.0,0.0,0.0,-0.0055954763665795,60.0,0.8525190353393555,-0.0,-6.327447721332646e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.020953439176084e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,9.499525185674428e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,7.016327435849234e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.49950990616344e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.000450615218142,285.03082275390625,294.1499938964844,286.2929382324219,282.9537353515625,290.1894836425781,287.2531433105469,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288732336746987e-09,0.0009612130234017,-0.0025324095040559,0.0,0.0,0.0,-0.0054715913720428,60.0,0.7951160669326782,-0.0,-6.299404020637668e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.020953439176084e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,9.499525185674428e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,7.016327435849234e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.49950990616344e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.000450615218142,285.03082275390625,294.1499938964844,286.2929382324219,282.9537353515625,290.1894836425781,287.2531433105469,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288732336746987e-09,0.0009612130234017,-0.0025324095040559,0.0,0.0,0.0,-0.0054715913720428,60.0,0.7951160669326782,-0.0,-6.299404020637668e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.01127204997465e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.489329386269674e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,7.008797547314316e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.489314834354444e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,0.0004501316288951,285.0306396484375,294.1499938964844,286.2366638183594,282.9135131835937,290.14306640625,287.2366638183594,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601822239346,1.208213418202319e-09,0.0009601810015738,-0.0022162273526191,0.0,0.0,0.0,-0.0054117739200592,60.0,0.7560388445854187,-0.0,-6.285885234547095e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,9.008163760881872e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,9.486055932939053e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,7.006379746599123e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.486041381023824e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,0.0004499763308558,285.03057861328125,294.1499938964844,286.2117919921875,282.8956604003906,290.1224365234375,287.2301330566406,285.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507313057,1.169467300776716e-09,0.0009598495671525,-0.0021146952640265,0.0,0.0,0.0,-0.0053925653919577,60.0,0.738892138004303,-0.0,-6.28154737114528e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.002694423543289e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,9.480296284891664e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,7.00212549418211e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.480281732976437e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,0.0004497031623031,285.0303649902344,294.1499938964844,286.1314697265625,282.8376159667969,290.0552673339844,287.21063232421875,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101272739667536e-09,0.0009592662099748,-0.0019359950674697,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6839262843132019,-0.0,-6.273916142163216e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.002694423543289e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,9.480296284891664e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,7.00212549418211e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.480281732976437e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,0.0004497031623031,285.0303649902344,294.1499938964844,286.1314697265625,282.8376159667969,290.0552673339844,287.21063232421875,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101272739667536e-09,0.0009592662099748,-0.0019359950674697,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6839262843132019,-0.0,-6.273916142163216e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.002738806884736e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.480342851020396e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,7.002159691182896e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,9.480328299105167e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.0004497053450904,285.03045654296875,294.1499938964844,286.0520324707031,282.7798156738281,289.9898376464844,287.19146728515625,285.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009184746886603,1.0609070288936095e-09,0.0009184735827147,-0.0018706660484895,0.0,0.0,0.0,-0.0051354337483644,60.0,0.6162237524986267,-0.0,-6.273971564496605e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.002738806884736e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.480342851020396e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,7.002159691182896e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,9.480328299105167e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.0004497053450904,285.03045654296875,294.1499938964844,286.0520324707031,282.7798156738281,289.9898376464844,287.19146728515625,285.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009184746886603,1.0609070288936095e-09,0.0009184735827147,-0.0018706660484895,0.0,0.0,0.0,-0.0051354337483644,60.0,0.6162237524986267,-0.0,-6.273971564496605e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.001841681310907e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,9.479398431722076e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,7.001461926847696e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.479383879806846e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0004496605542954,285.0317687988281,294.1499938964844,286.0126647949219,282.75103759765625,289.9584045410156,287.1815490722656,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000924831314478,1.0561712615597683e-09,0.0009248302085325,-0.001851859036833,0.0,0.0,0.0,-0.0051652416586875,60.0,0.5739709734916687,-0.0,-6.27271887765346e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.002837032312527e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.480446169618516e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,7.002236088737845e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.48043234529905e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,0.0004497102927416,285.03228759765625,294.1499938964844,285.9735717773437,282.7223815917969,289.92681884765625,287.1716003417969,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730757981538,1.016604134207455e-09,0.0008730747504159,-0.0017995920497924,0.0,0.0,0.0,-0.0048871743492782,60.0,0.5416368246078491,-0.0,-6.274103725445458e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,4.175884896540083e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,4.397419615997933e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,3.247923814342357e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,4.39741306763608e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0002085940650431,285.0334777832031,294.1499938964844,285.8961181640625,282.66558837890625,289.86700439453125,287.1522521972656,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402535459026,9.52457335223755e-10,0.0008402525563724,-0.0016637720400467,0.0,0.0,0.0,-0.0046725398860871,60.0,0.4699884951114654,-0.0,-1.3498626216801313e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,4.175884896540083e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,4.397419615997933e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,3.247923814342357e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,4.39741306763608e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0002085940650431,285.0334777832031,294.1499938964844,285.8961181640625,282.66558837890625,289.86700439453125,287.1522521972656,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402535459026,9.52457335223755e-10,0.0008402525563724,-0.0016637720400467,0.0,0.0,0.0,-0.0046725398860871,60.0,0.4699884951114654,-0.0,-1.3498626216801313e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.00418235687539e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.481862070970236e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,7.003281643847004e-05,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.48184824665077e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0004497774643823,285.0357360839844,294.1499938964844,285.8431091308594,282.6266784667969,289.828125,287.13922119140625,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006492070970125,8.089179326375984e-10,0.0006492062821052,-0.0014774514129385,0.0,0.0,0.0,-0.0036678593605756,60.0,0.4084018766880035,-0.0,-6.2759703212123e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,8.356042235391214e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,8.799337956588715e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,6.499170558527112e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,8.79932485986501e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.000417401548475,285.0364990234375,294.1499938964844,285.8197631835937,282.60955810546875,289.8139038085937,287.1335144042969,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006723365513607,8.011948882113981e-10,0.0006723357364535,-0.0014340180205181,0.0,0.0,0.0,-0.0037778648547828,60.0,0.367957204580307,-0.0,-5.4049728248628526e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,2.868940464395564e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,3.0211402190616354e-05,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.2314072339213453e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,3.021135853487067e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0001433094876119,285.0386657714844,294.1499938964844,285.7445678710937,282.5545349121094,289.774169921875,287.119140625,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005362395313568,6.132600538499844e-10,0.0005362389492802,-0.0010760318255051,0.0,0.0,0.0,-0.0029852641746401,60.0,0.2645748257637024,-0.0,-6.3714029607808714e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,2.868940464395564e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,3.0211402190616354e-05,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.2314072339213453e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,3.021135853487067e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0001433094876119,285.0386657714844,294.1499938964844,285.7445678710937,282.5545349121094,289.774169921875,287.119140625,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005362395313568,6.132600538499844e-10,0.0005362389492802,-0.0010760318255051,0.0,0.0,0.0,-0.0029852641746401,60.0,0.2645748257637024,-0.0,-6.3714029607808714e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,3.0270515708252788e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,3.187639231327921e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,2.354382922931109e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,3.187634501955472e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001512074668426,285.04815673828125,294.1499938964844,285.67059326171875,282.50067138671875,289.7494506835937,287.112060546875,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225453547202,4.0342285068106776e-10,0.0003225449472665,-0.0007380605093203,0.0,0.0,0.0,-0.0018168075475841,60.0,0.1603616625070572,-0.0,-7.093025278237519e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,3.0270515708252788e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,3.187639231327921e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,2.354382922931109e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,3.187634501955472e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001512074668426,285.04815673828125,294.1499938964844,285.67059326171875,282.50067138671875,289.7494506835937,287.112060546875,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225453547202,4.0342285068106776e-10,0.0003225449472665,-0.0007380605093203,0.0,0.0,0.0,-0.0018168075475841,60.0,0.1603616625070572,-0.0,-7.093025278237519e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,2.4834382202243432e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,2.615186895127408e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.9315708414069377e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.6151830752496608e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001240528654307,285.0514221191406,294.1499938964844,285.63409423828125,282.4742736816406,289.7429504394531,287.1125183105469,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638377191033,3.3018948686347456e-10,0.0002638373989611,-0.000604236498475,0.0,0.0,0.0,-0.0014862429816275,60.0,0.1244161128997802,-0.0,-4.774177941868629e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,2.005180067499168e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,2.111556568706873e-05,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,1.5595907825627364e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,2.111553476424888e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0001001628770609,285.0541687011719,294.1499938964844,285.5979309082031,282.4481811523437,289.7384033203125,287.1140441894531,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608381988,2.672356502753104e-10,0.0002136605617124,-0.0004889065166935,0.0,0.0,0.0,-0.0012034906540066,60.0,0.0951024517416954,-0.0,-3.112422763962286e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,1.3033984942012466e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,1.3725450116908178e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,1.0137585377378857e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,1.372543010802474e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,6.510744424303994e-05,285.0580139160156,294.1499938964844,285.526611328125,282.3972473144531,289.7334289550781,287.11749267578125,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388828095514,1.7370724303411578e-10,0.0001388826494803,-0.0003177967737428,0.0,0.0,0.0,-0.0007822871557436,60.0,0.0534970462322235,-0.0,-1.315062170270664e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,1.3033984942012466e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,1.3725450116908178e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,1.0137585377378857e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,1.372543010802474e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,6.510744424303994e-05,285.0580139160156,294.1499938964844,285.526611328125,282.3972473144531,289.7334289550781,287.11749267578125,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388828095514,1.7370724303411578e-10,0.0001388826494803,-0.0003177967737428,0.0,0.0,0.0,-0.0007822871557436,60.0,0.0534970462322235,-0.0,-1.315062170270664e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,8.895467544789426e-06,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.36737978918245e-06,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,6.9187249209790025e-06,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.367366146761924e-06,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,4.4434695155359805e-05,285.0600280761719,294.1499938964844,285.4566955566406,282.3480224609375,289.7311706542969,287.1199035644531,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.478486754233018e-05,1.1855195991561374e-10,9.478475112700836e-05,-0.0002168903738493,0.0,0.0,0.0,-0.0005338960327208,60.0,0.0295077692717313,-0.0,-6.125328022577037e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,8.895467544789426e-06,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.36737978918245e-06,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,6.9187249209790025e-06,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.367366146761924e-06,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,4.4434695155359805e-05,285.0600280761719,294.1499938964844,285.4566955566406,282.3480224609375,289.7311706542969,287.1199035644531,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.478486754233018e-05,1.1855195991561374e-10,9.478475112700836e-05,-0.0002168903738493,0.0,0.0,0.0,-0.0005338960327208,60.0,0.0295077692717313,-0.0,-6.125328022577037e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,6.550075340783224e-06,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,6.89756279825815e-06,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,5.094523658044636e-06,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,6.89755233906908e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,3.271897730883211e-05,285.0611572265625,294.1499938964844,285.3882751464844,282.3007202148437,289.7300109863281,287.1213684082031,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.979366298764944e-05,8.729425515774378e-11,6.979357567615807e-05,-0.0001597045920789,0.0,0.0,0.0,-0.0003931277315132,60.0,0.0160650443285703,-0.0,-3.321118657861888e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,6.550075340783224e-06,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,6.89756279825815e-06,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,5.094523658044636e-06,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,6.89755233906908e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,3.271897730883211e-05,285.0611572265625,294.1499938964844,285.3882751464844,282.3007202148437,289.7300109863281,287.1213684082031,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.979366298764944e-05,8.729425515774378e-11,6.979357567615807e-05,-0.0001597045920789,0.0,0.0,0.0,-0.0003931277315132,60.0,0.0160650443285703,-0.0,-3.321118657861888e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,4.893034656561213e-06,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,5.152614448888926e-06,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,3.8057089568610536e-06,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,5.152606718183961e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,2.444171695969999e-05,285.0617980957031,294.1499938964844,285.3213806152344,282.2555236816406,289.7294006347656,287.12225341796875,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.52105938692138e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0089773088693618,-0.0,-1.8533112544627528e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,4.893034656561213e-06,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,5.152614448888926e-06,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,3.8057089568610536e-06,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,5.152606718183961e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,2.444171695969999e-05,285.0617980957031,294.1499938964844,285.3213806152344,282.2555236816406,289.7294006347656,287.12225341796875,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.52105938692138e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0089773088693618,-0.0,-1.8533112544627528e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,4.122461632505292e-06,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,4.341161911725067e-06,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,3.206371957276133e-06,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,4.341155545262154e-06,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,2.0592546206898987e-05,285.0619812011719,294.1499938964844,285.2885437011719,282.2337646484375,289.7292175292969,287.1225280761719,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.392659320728853e-05,5.4941072524794514e-11,4.392653863760643e-05,-0.0001005144731607,0.0,0.0,0.0,-0.0002474258944857,60.0,0.0066589466296136,-0.0,-1.3155429523514783e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,3.370786998857511e-06,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,3.549610028130701e-06,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,2.621733756313916e-06,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,3.549605025909841e-06,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.6837775547173806e-05,285.0621337890625,294.1499938964844,285.2561340332031,282.21258544921875,289.7290954589844,287.1227111816406,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.591718268580735e-05,4.492332547623157e-11,3.591713903006166e-05,-8.218703442253172e-05,0.0,0.0,0.0,-0.0002023111883318,60.0,0.0047180079855024,-0.0,-8.795375538994675e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,2.022484750341391e-06,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,2.129779431925272e-06,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,1.573050099068496e-06,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,2.1297762486938154e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,1.0102728992933407e-05,285.0622253417969,294.1499938964844,285.1925354003906,282.172119140625,289.7289733886719,287.1228942871094,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1550580640905537e-05,2.6954272147605707e-11,2.1550553356064484e-05,-4.931274816044606e-05,0.0,0.0,0.0,-0.0001213881914736,60.0,0.0014609913341701,-0.0,-3.166374801244487e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,2.022484750341391e-06,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,2.129779431925272e-06,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,1.573050099068496e-06,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,2.1297762486938154e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,1.0102728992933407e-05,285.0622253417969,294.1499938964844,285.1925354003906,282.172119140625,289.7289733886719,287.1228942871094,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1550580640905537e-05,2.6954272147605707e-11,2.1550553356064484e-05,-4.931274816044606e-05,0.0,0.0,0.0,-0.0001213881914736,60.0,0.0014609913341701,-0.0,-3.166374801244487e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,1.3048274922766725e-06,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,1.3740497024627985e-06,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,1.014869894788717e-06,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,1.3740477697865572e-06,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,6.517882411571918e-06,285.0622253417969,294.1499938964844,285.1499938964844,282.1458740234375,289.7289428710937,287.1229553222656,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.390363377140602e-05,1.7389908957277097e-11,1.3903615581511986e-05,-3.181472129654139e-05,0.0,0.0,0.0,-7.831514813005924e-05,60.0,0.0003299454983789,-0.0,-1.317947140311304e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,1.0391962632638752e-06,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,1.094326535167056e-06,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,8.082670319708996e-07,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,1.094324943551328e-06,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,5.190999672777252e-06,285.0622253417969,294.1499938964844,285.1307067871094,282.1342468261719,289.7289428710937,287.1229553222656,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073274436057544e-05,1.3849831871637353e-11,1.107326079363702e-05,-2.5338154955534264e-05,0.0,0.0,0.0,-6.237256457097828e-05,60.0,0.0001304681645706,-0.0,-8.359628093923543e-12,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,4.478477251268488e-07,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,4.716064267995537e-07,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,3.483274042537232e-07,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,4.716057446785271e-07,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,2.2370918486558367e-06,285.0621643066406,294.1499938964844,285.0706787109375,282.0992126464844,289.7289428710937,287.1229553222656,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.772100055561168e-06,5.968681712070767e-12,4.772094143845607e-06,-1.0919638043560552e-05,0.0,0.0,0.0,-2.68798612523824e-05,60.0,-0.0004039534833282,-0.0,-1.5525748004938113e-12,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,4.478477251268488e-07,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,4.716064267995537e-07,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,3.483274042537232e-07,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,4.716057446785271e-07,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,2.2370918486558367e-06,285.0621643066406,294.1499938964844,285.0706787109375,282.0992126464844,289.7289428710937,287.1229553222656,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.772100055561168e-06,5.968681712070767e-12,4.772094143845607e-06,-1.0919638043560552e-05,0.0,0.0,0.0,-2.68798612523824e-05,60.0,-0.0004039534833282,-0.0,-1.5525748004938113e-12,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,1.544260044283874e-07,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,1.626184342740089e-07,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.2010960404040816e-07,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.6261820690033346e-07,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.713897502981126e-07,285.06219482421875,294.1499938964844,285.0125427246094,282.0671691894531,289.7289428710937,287.1229553222656,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6455188642794385e-06,2.058130575688377e-12,1.6455168179163593e-06,-3.765308520087274e-06,0.0,0.0,0.0,-9.26872598938644e-06,60.0,-0.0002470977779012,-0.0,-1.8460040896069174e-13,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,1.544260044283874e-07,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,1.626184342740089e-07,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.2010960404040816e-07,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.6261820690033346e-07,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.713897502981126e-07,285.06219482421875,294.1499938964844,285.0125427246094,282.0671691894531,289.7289428710937,287.1229553222656,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6455188642794385e-06,2.058130575688377e-12,1.6455168179163593e-06,-3.765308520087274e-06,0.0,0.0,0.0,-9.26872598938644e-06,60.0,-0.0002470977779012,-0.0,-1.8460040896069174e-13,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
