time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178500,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.750376340709408e-08,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,8.161541131812555e-08,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,6.02809535621418e-08,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,8.161529052586047e-08,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,3.871473097660784e-07,285.0621643066406,294.1499938964844,284.98419189453125,282.05230712890625,289.7289428710937,287.1229553222656,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.258782600023551e-07,1.0329357811797446e-12,8.258772368208156e-07,-1.889777195174247e-06,0.0,0.0,0.0,-4.65191260445863e-06,60.0,-0.0001717977429507,-0.0,-4.649833442544812e-14,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,3.2353167256360393e-08,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,3.406952941986674e-08,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,2.5163675587691614e-08,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,3.406947968187524e-08,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.6161074256615393e-07,285.0621643066406,294.1499938964844,284.9563293457031,282.0382995605469,289.7289428710937,287.1229553222656,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.447393339683913e-07,4.3116356839012493e-13,3.447389076427499e-07,-7.88845852639497e-07,0.0,0.0,0.0,-1.941822119988501e-06,60.0,-0.0001104878028854,-0.0,-8.102618070579808e-15,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,1.268716576241502e-09,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,1.3360230699532851e-09,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.86783543766023e-10,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.3360210715518406e-09,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,6.337500746411706e-09,285.0621643066406,294.1499938964844,284.9021301269531,282.0127258300781,289.7289428710937,287.1229553222656,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3533121290265626e-08,1.6904373747691527e-14,1.3533104414875652e-08,-3.0956957886019154e-08,0.0,0.0,0.0,-7.622293196618558e-08,60.0,-3.0576851713703945e-05,-0.0,-1.246008461032105e-17,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,1.268716576241502e-09,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,1.3360230699532851e-09,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.86783543766023e-10,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.3360210715518406e-09,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,6.337500746411706e-09,285.0621643066406,294.1499938964844,284.9021301269531,282.0127258300781,289.7289428710937,287.1229553222656,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3533121290265626e-08,1.6904373747691527e-14,1.3533104414875652e-08,-3.0956957886019154e-08,0.0,0.0,0.0,-7.622293196618558e-08,60.0,-3.0576851713703945e-05,-0.0,-1.246008461032105e-17,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,-8.442759685811652e-11,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,-8.890655572857398e-11,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,-6.566617388736873e-11,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-8.890642388958979e-11,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,-4.217332594258494e-10,285.0621643066406,294.1499938964844,284.8500061035156,281.9906921386719,289.7289428710937,287.1229553222656,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,8.898075054553091e-10,-1.13343003331403e-15,-8.89806395232284e-10,2.041833369048618e-09,0.0,0.0,0.0,5.005858838558197e-09,60.0,-2.750916337390663e-06,-0.0,-5.517732832959406e-20,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,-8.442759685811652e-11,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,-8.890655572857398e-11,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,-6.566617388736873e-11,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-8.890642388958979e-11,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,-4.217332594258494e-10,285.0621643066406,294.1499938964844,284.8500061035156,281.9906921386719,289.7289428710937,287.1229553222656,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,8.898075054553091e-10,-1.13343003331403e-15,-8.89806395232284e-10,2.041833369048618e-09,0.0,0.0,0.0,5.005858838558197e-09,60.0,-2.750916337390663e-06,-0.0,-5.517732832959406e-20,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,1.5350472629127587e-11,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,1.6164828156584043e-11,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.1939304579711152e-11,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.616480387045538e-11,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.667877444106351e-11,285.0621643066406,294.1499938964844,284.79931640625,281.9725341796875,289.7289428710937,287.1229553222656,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6379919642872662e-10,1.86798094917012e-16,1.6379900213969734e-10,-3.7546421527423485e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,4.172828084847424e-06,-0.0,-1.8240439183980977e-21,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,1.5350472629127587e-11,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,1.6164828156584043e-11,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.1939304579711152e-11,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.616480387045538e-11,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.667877444106351e-11,285.0621643066406,294.1499938964844,284.79931640625,281.9725341796875,289.7289428710937,287.1229553222656,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6379919642872662e-10,1.86798094917012e-16,1.6379900213969734e-10,-3.7546421527423485e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,4.172828084847424e-06,-0.0,-1.8240439183980977e-21,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,-3.5817768022361478e-12,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,-3.771793207624219e-12,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,-2.7858377497219644e-12,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-3.771787569772922e-12,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,-1.7891714151896387e-11,285.0621643066406,294.1499938964844,284.7493896484375,281.958251953125,289.7289428710937,287.1229553222656,285.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,3.3844982372244203e-11,-2.9557264325275564e-17,-3.384495114722164e-11,8.025709263836943e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.466218226501951e-06,-0.0,-9.930905564777453e-23,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,-3.5817768022361478e-12,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,-3.771793207624219e-12,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,-2.7858377497219644e-12,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-3.771787569772922e-12,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,-1.7891714151896387e-11,285.0621643066406,294.1499938964844,284.7493896484375,281.958251953125,289.7289428710937,287.1229553222656,285.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,3.3844982372244203e-11,-2.9557264325275564e-17,-3.384495114722164e-11,8.025709263836943e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.466218226501951e-06,-0.0,-9.930905564777453e-23,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.7247314453125,281.9524841308594,289.7289428710937,287.1229553222656,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.367704430803764e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,5.454809979710262e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.70025634765625,281.9476013183594,289.7289428710937,287.1229553222656,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,5.351701020117616e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.6519470214844,281.9402160644531,289.7289428710937,287.1229553222656,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,5.044925273978151e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.6519470214844,281.9402160644531,289.7289428710937,287.1229553222656,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,5.044925273978151e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.6044616699219,281.93585205078125,289.7289428710937,287.1229553222656,285.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,4.696910764323548e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.6044616699219,281.93585205078125,289.7289428710937,287.1229553222656,285.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,4.696910764323548e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.557861328125,281.9341735839844,289.7289428710937,287.1229553222656,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,4.362877916719299e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.557861328125,281.9341735839844,289.7289428710937,287.1229553222656,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,4.362877916719299e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,284.5121154785156,281.9349365234375,289.7289428710937,287.1229553222656,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,1.582607065146388e-13,1.4295456114510857e-17,-1.582749908782613e-13,-1.345807254700404e-12,0.0,0.0,0.0,0.0,60.0,4.050955794809852e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,284.5121154785156,281.9349365234375,289.7289428710937,287.1229553222656,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,1.582607065146388e-13,1.4295456114510857e-17,-1.582749908782613e-13,-1.345807254700404e-12,0.0,0.0,0.0,0.0,60.0,4.050955794809852e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.48956298828125,281.9361267089844,289.7289428710937,287.1229553222656,285.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.9037618080328684e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.4672546386719,281.93780517578125,289.7289428710937,287.1229553222656,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.764355597013491e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.42333984375,281.9425354003906,289.7289428710937,287.1229553222656,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.4943327591463458e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.42333984375,281.9425354003906,289.7289428710937,287.1229553222656,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.4943327591463458e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.3803405761719,281.9488220214844,289.7289428710937,287.1229553222656,285.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.244690333303879e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.3803405761719,281.9488220214844,289.7289428710937,287.1229553222656,285.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.244690333303879e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,284.3383178710937,281.9564208984375,289.7289428710937,287.1229553222656,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.582607065146388e-13,1.4295456114510857e-17,-1.582749908782613e-13,-1.345807254700404e-12,0.0,0.0,0.0,0.0,60.0,3.013470177393174e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,284.3383178710937,281.9564208984375,289.7289428710937,287.1229553222656,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.582607065146388e-13,1.4295456114510857e-17,-1.582749908782613e-13,-1.345807254700404e-12,0.0,0.0,0.0,0.0,60.0,3.013470177393174e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,284.2972717285156,281.96502685546875,289.7289428710937,287.1229553222656,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,2.813766797685191e-12,1.1635723856476213e-17,-2.813778507068654e-12,2.991173498126387e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.798986770358169e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,284.2972717285156,281.96502685546875,289.7289428710937,287.1229553222656,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,2.813766797685191e-12,1.1635723856476213e-17,-2.813778507068654e-12,2.991173498126387e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.798986770358169e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.2771301269531,281.9696350097656,289.7289428710937,287.1229553222656,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.697995796552277e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.2572326660156,281.974365234375,289.7289428710937,287.1229553222656,285.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.600875859570806e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.2182006835937,281.9842224121094,289.7289428710937,287.1229553222656,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.415881453998736e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.2182006835937,281.9842224121094,289.7289428710937,287.1229553222656,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.415881453998736e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.1802062988281,281.99432373046875,289.7289428710937,287.1229553222656,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.244276402052492e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.1802062988281,281.99432373046875,289.7289428710937,287.1229553222656,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.244276402052492e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.143310546875,282.0043640136719,289.7289428710937,287.1229553222656,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.085036385324201e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.143310546875,282.0043640136719,289.7289428710937,287.1229553222656,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.085036385324201e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.10748291015625,282.0141296386719,289.7289428710937,287.1229553222656,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.937364231707761e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.10748291015625,282.0141296386719,289.7289428710937,287.1229553222656,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.937364231707761e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.0899658203125,282.0188293457031,289.7289428710937,287.1229553222656,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.8667957419893355e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
