time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180960,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.07275390625,282.0233764648437,289.7289428710937,287.1229553222656,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.7988231775234451e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.0391540527344,282.0318298339844,289.7289428710937,287.1229553222656,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.6703700111975197e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.0391540527344,282.0318298339844,289.7289428710937,287.1229553222656,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.6703700111975197e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.0067138671875,282.0392761230469,289.7289428710937,287.1229553222656,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.5513440985159832e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,284.0067138671875,282.0392761230469,289.7289428710937,287.1229553222656,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.5513440985159832e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,283.9754333496094,282.0454406738281,289.7289428710937,287.1229553222656,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,1.582607065146388e-13,1.4295456114510857e-17,-1.582749908782613e-13,-1.345807254700404e-12,0.0,0.0,0.0,0.0,60.0,1.4411535858016578e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,283.9754333496094,282.0454406738281,289.7289428710937,287.1229553222656,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,1.582607065146388e-13,1.4295456114510857e-17,-1.582749908782613e-13,-1.345807254700404e-12,0.0,0.0,0.0,0.0,60.0,1.4411535858016578e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.9453430175781,282.0500793457031,289.7289428710937,287.1229553222656,285.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.3392061646300135e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.9453430175781,282.0500793457031,289.7289428710937,287.1229553222656,285.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677043480857025e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.3392061646300135e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,283.9307556152344,282.0517578125,289.7289428710937,287.1229553222656,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,1.582607065146388e-13,1.4295456114510857e-17,-1.582749908782613e-13,-1.345807254700404e-12,0.0,0.0,0.0,0.0,60.0,1.2908170674563737e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.9164733886719,282.052978515625,289.7289428710937,287.1229553222656,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.2445228776414297e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8888244628906,282.05389404296875,289.7289428710937,287.1229553222656,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.1561927522052429e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8888244628906,282.05389404296875,289.7289428710937,287.1229553222656,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.1561927522052429e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8624267578125,282.05255126953125,289.7289428710937,287.1229553222656,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.0742159020082909e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8624267578125,282.05255126953125,289.7289428710937,287.1229553222656,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.0742159020082909e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,283.8373107910156,282.0487060546875,289.7289428710937,287.1229553222656,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,2.813766797685191e-12,1.1635723029295601e-17,-2.813778507068654e-12,2.991173498126387e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0007555601987406e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,283.8373107910156,282.0487060546875,289.7289428710937,287.1229553222656,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,2.813766797685191e-12,1.1635723029295601e-17,-2.813778507068654e-12,2.991173498126387e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0007555601987406e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8135070800781,282.04217529296875,289.7289428710937,287.1229553222656,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,9.289119020650104e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8135070800781,282.04217529296875,289.7289428710937,287.1229553222656,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,9.289119020650104e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.80206298828125,282.0378112792969,289.7289428710937,287.1229553222656,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,8.949370453592564e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7909851074219,282.0326843261719,289.7289428710937,287.1229553222656,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,8.62624460751249e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7698059082031,282.0199584960937,289.7289428710937,287.1229553222656,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,8.01141823103535e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7698059082031,282.0199584960937,289.7289428710937,287.1229553222656,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,8.01141823103535e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.75,282.0038146972656,289.7289428710937,287.1229553222656,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,7.446688528034429e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.75,282.0038146972656,289.7289428710937,287.1229553222656,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,7.446688528034429e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.73291015625,281.9877624511719,289.7289428710937,287.1229553222656,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,6.920898272255727e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.73291015625,281.9877624511719,289.7289428710937,287.1229553222656,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,6.920898272255727e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,5.116823848308475e-13,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,5.388276088334757e-13,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,3.979768175167015e-13,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,5.38826795681846e-13,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,2.555959133579422e-12,285.0621643066406,294.1499938964844,283.7197265625,281.9753723144531,289.7289428710937,287.1229553222656,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,2.8694240993693e-12,1.2254135662949433e-17,-2.869436242433632e-12,1.309696817143602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.454085337281867e-07,-0.0,-2.0267154052839512e-24,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,5.116823848308475e-13,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,5.388276088334757e-13,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,3.979768175167015e-13,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,5.38826795681846e-13,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,2.555959133579422e-12,285.0621643066406,294.1499938964844,283.7197265625,281.9753723144531,289.7289428710937,287.1229553222656,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,2.8694240993693e-12,1.2254135662949433e-17,-2.869436242433632e-12,1.309696817143602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.454085337281867e-07,-0.0,-2.0267154052839512e-24,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7144775390625,281.970458984375,289.7289428710937,287.1229553222656,285.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,6.211798222466314e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7101135253906,281.9663391113281,289.7289428710937,287.1229553222656,285.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,5.982946049698512e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,283.7038269042969,281.96044921875,289.7289428710937,287.1229553222656,285.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,1.582607065146388e-13,1.4295456114510857e-17,-1.582749908782613e-13,-1.345807254700404e-12,0.0,0.0,0.0,0.0,60.0,5.551200956688263e-07,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,283.7038269042969,281.96044921875,289.7289428710937,287.1229553222656,285.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,1.582607065146388e-13,1.4295456114510857e-17,-1.582749908782613e-13,-1.345807254700404e-12,0.0,0.0,0.0,0.0,60.0,5.551200956688263e-07,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7005615234375,281.9573669433594,289.7289428710937,287.1229553222656,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,5.156573479325743e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7005615234375,281.9573669433594,289.7289428710937,287.1229553222656,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,5.156573479325743e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.70001220703125,281.95684814453125,289.7289428710937,287.1229553222656,285.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,4.790409775523585e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.70001220703125,281.95684814453125,289.7289428710937,287.1229553222656,285.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,4.790409775523585e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.701904296875,281.9586486816406,289.7289428710937,287.1229553222656,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,4.451572124253289e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.701904296875,281.9586486816406,289.7289428710937,287.1229553222656,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,4.451572124253289e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.70367431640625,281.9602966308594,289.7289428710937,287.1229553222656,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,4.290806430162776e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7059326171875,281.9624328613281,289.7289428710937,287.1229553222656,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,4.1541784412402194e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7118225097656,281.96795654296875,289.7289428710937,287.1229553222656,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.849042116144119e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
