time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183480,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7118225097656,281.96795654296875,289.7289428710937,287.1229553222656,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.849042116144119e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.71929931640625,281.9749755859375,289.7289428710937,287.1229553222656,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.5728257330447377e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.71929931640625,281.9749755859375,289.7289428710937,287.1229553222656,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.5728257330447377e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.72802734375,281.9831848144531,289.7289428710937,287.1229553222656,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.318697281429195e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.72802734375,281.9831848144531,289.7289428710937,287.1229553222656,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.318697281429195e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7377624511719,281.9923095703125,289.7289428710937,287.1229553222656,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.0834692665848706e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7377624511719,281.9923095703125,289.7289428710937,287.1229553222656,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,3.0834692665848706e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,283.7428894042969,281.99713134765625,289.7289428710937,287.1229553222656,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.582607065146388e-13,1.4295456114510857e-17,-1.582749908782613e-13,-1.345807254700404e-12,0.0,0.0,0.0,0.0,60.0,2.970523382828105e-07,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7481689453125,282.0021057128906,289.7289428710937,287.1229553222656,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.863042425360618e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7590026855469,282.01226806640625,289.7289428710937,287.1229553222656,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.661060705122509e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7590026855469,282.01226806640625,289.7289428710937,287.1229553222656,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.661060705122509e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7699279785156,282.02252197265625,289.7289428710937,287.1229553222656,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.472741584824689e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7699279785156,282.02252197265625,289.7289428710937,287.1229553222656,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.472741584824689e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7806701660156,282.0326232910156,289.7289428710937,287.1229553222656,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.2978574065746218e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7806701660156,282.0326232910156,289.7289428710937,287.1229553222656,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.2978574065746218e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7909851074219,282.04229736328125,289.7289428710937,287.1229553222656,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.134586907232006e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7909851074219,282.04229736328125,289.7289428710937,287.1229553222656,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.134586907232006e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7958374023437,282.046875,289.7289428710937,287.1229553222656,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,2.0569365233313882e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8005065917969,282.0512390136719,289.7289428710937,287.1229553222656,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.9827018604701163e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8089904785156,282.0592041015625,289.7289428710937,287.1229553222656,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.8417472347209698e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8089904785156,282.0592041015625,289.7289428710937,287.1229553222656,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.8417472347209698e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8161315917969,282.06591796875,289.7289428710937,287.1229553222656,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.711495087874937e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8161315917969,282.06591796875,289.7289428710937,287.1229553222656,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.711495087874937e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8216552734375,282.07110595703125,289.7289428710937,287.1229553222656,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.5898960725735378e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8216552734375,282.07110595703125,289.7289428710937,287.1229553222656,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.5898960725735378e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8252258300781,282.074462890625,289.7289428710937,287.1229553222656,285.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5529005992508402e-12,-1.5828547698732966e-17,2.5529164286025585e-12,-4.001340925263719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4837814887869174e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8252258300781,282.074462890625,289.7289428710937,287.1229553222656,285.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5529005992508402e-12,-1.5828547698732966e-17,2.5529164286025585e-12,-4.001340925263719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4837814887869174e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.82623291015625,282.07537841796875,289.7289428710937,287.1229553222656,285.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.444614809997802e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8266296386719,282.0757751464844,289.7289428710937,287.1229553222656,285.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.3876864102257969e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.82550048828125,282.07470703125,289.7289428710937,287.1229553222656,285.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,-9.71949816630513e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.82550048828125,282.07470703125,289.7289428710937,287.1229553222656,285.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,-9.71949816630513e-07,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,283.82159423828125,282.071044921875,289.7289428710937,287.1229553222656,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.813766797685191e-12,1.1635723029295601e-17,-2.813778507068654e-12,2.991173498126387e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.75738329946762e-07,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.5584119241542373e-13,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.6941380441673773e-13,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.9898840875835082e-13,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.69413397840923e-13,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.277979566789711e-12,285.0621643066406,294.1499938964844,283.82159423828125,282.071044921875,289.7289428710937,287.1229553222656,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.813766797685191e-12,1.1635723029295601e-17,-2.813778507068654e-12,2.991173498126387e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.75738329946762e-07,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8146057128906,282.0644836425781,289.7289428710937,287.1229553222656,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.54845214428434e-09,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.8146057128906,282.0644836425781,289.7289428710937,287.1229553222656,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.3677042653676413e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,1.54845214428434e-09,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,-2.5584119241542373e-13,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,-2.6941380441673773e-13,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,-1.9898840875835082e-13,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-2.69413397840923e-13,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,-1.277979566789711e-12,285.0621643066406,294.1499938964844,283.8042297363281,282.05474853515625,289.7289428710937,287.1229553222656,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,4.69463064343284e-14,1.3058629192841968e-17,-4.695936429424327e-14,2.017145998844949e-12,0.0,0.0,0.0,0.0,60.0,7.209411023723078e-08,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,-2.5584119241542373e-13,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,-2.6941380441673773e-13,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,-1.9898840875835082e-13,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-2.69413397840923e-13,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,-1.277979566789711e-12,285.0621643066406,294.1499938964844,283.8042297363281,282.05474853515625,289.7289428710937,287.1229553222656,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,4.69463064343284e-14,1.3058629192841968e-17,-4.695936429424327e-14,2.017145998844949e-12,0.0,0.0,0.0,0.0,60.0,7.209411023723078e-08,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.7976989746094,282.0486145019531,289.7289428710937,287.1229553222656,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.36770418264958e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,8.077000046569084e-08,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.79022216796875,282.04156494140625,289.7289428710937,287.1229553222656,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.026035064744836e-13,1.36770418264958e-17,-1.0261718097438409e-13,3.356693449672184e-13,0.0,0.0,0.0,0.0,60.0,8.45272722926893e-08,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.772216796875,282.0246887207031,289.7289428710937,287.1229553222656,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.5529005992508402e-12,-1.5828547698732966e-17,2.5529164286025585e-12,-4.001340925263719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.575692334034103e-08,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0,285.0621643066406,294.1499938964844,283.772216796875,282.0246887207031,289.7289428710937,287.1229553222656,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.5529005992508402e-12,-1.5828547698732966e-17,2.5529164286025585e-12,-4.001340925263719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.575692334034103e-08,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,1.3362586592791104e-09,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,1.4071482867805683e-09,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.0393164107114215e-09,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.407146288379124e-09,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,6.6748873095434655e-09,285.0621643066406,294.1499938964844,283.75,282.0038146972656,289.7289428710937,287.1229553222656,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4240669976572916e-08,1.7791700052246714e-14,1.4240652213004525e-08,-3.258220715451898e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-8.449789675069042e-06,-0.0,-1.3822061477127373e-17,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
