time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186000,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,1.3362586592791104e-09,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,1.4071482867805683e-09,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.0393164107114215e-09,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.407146288379124e-09,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,6.6748873095434655e-09,285.0621643066406,294.1499938964844,283.75,282.0038146972656,289.7289428710937,287.1229553222656,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4240669976572916e-08,1.7791700052246714e-14,1.4240652213004525e-08,-3.258220715451898e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-8.449789675069042e-06,-0.0,-1.3822061477127373e-17,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.956916903140154e-09,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,8.379038796135774e-09,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,6.1887384106285034e-09,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,8.379026361637898e-09,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,3.9746442581645176e-08,285.0621643066406,294.1499938964844,283.7240295410156,281.9794311523437,289.7289428710937,287.1229553222656,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.4782890041879e-08,1.0605638546198893e-13,8.478278346046866e-08,-1.940049116910814e-07,0.0,0.0,0.0,-4.775647539645433e-07,60.0,-1.3524704627343452e-05,-0.0,-4.900963867153312e-16,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.956916903140154e-09,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,8.379038796135774e-09,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,6.1887384106285034e-09,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,8.379026361637898e-09,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,3.9746442581645176e-08,285.0621643066406,294.1499938964844,283.7240295410156,281.9794311523437,289.7289428710937,287.1229553222656,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.4782890041879e-08,1.0605638546198893e-13,8.478278346046866e-08,-1.940049116910814e-07,0.0,0.0,0.0,-4.775647539645433e-07,60.0,-1.3524704627343452e-05,-0.0,-4.900963867153312e-16,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,1.3376913443607918e-07,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,1.408656942203379e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,1.04043074600213e-07,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.408654952683719e-07,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,6.682043931505177e-07,285.06207275390625,294.1499938964844,283.6951599121094,281.9523010253906,289.7289733886719,287.1229248046875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4253055269364268e-06,1.782693892678211e-12,1.425303821633861e-06,-3.261478013882879e-06,0.0,0.0,0.0,-8.028349839150906e-06,60.0,-0.0005811717710457,-0.0,-1.385171681132433e-13,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,1.3376913443607918e-07,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,1.408656942203379e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,1.04043074600213e-07,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.408654952683719e-07,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,6.682043931505177e-07,285.06207275390625,294.1499938964844,283.6951599121094,281.9523010253906,289.7289733886719,287.1229248046875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4253055269364268e-06,1.782693892678211e-12,1.425303821633861e-06,-3.261478013882879e-06,0.0,0.0,0.0,-8.028349839150906e-06,60.0,-0.0005811717710457,-0.0,-1.385171681132433e-13,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,2.8317271016931045e-07,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,2.981952889058448e-07,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,2.202463349476603e-07,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,2.981948341584939e-07,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,1.414506186847575e-06,285.06207275390625,294.1499938964844,283.6797180175781,281.93780517578125,289.7289733886719,287.1229248046875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.017208427991136e-06,3.773808088941566e-12,3.017204562638653e-06,-6.904166639287723e-06,0.0,0.0,0.0,-1.6995094483718276e-05,60.0,-0.0017699488671496,-0.0,-6.207183747032607e-13,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,5.534569140763779e-07,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,5.828183020639699e-07,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,4.304682477140889e-07,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,5.82817449412687e-07,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,2.764631517493399e-06,285.06207275390625,294.1499938964844,283.6636047363281,281.92266845703125,289.7289733886719,287.1229248046875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.897103164897999e-06,7.375820440524983e-12,5.897095434193034e-06,-1.349411377304932e-05,0.0,0.0,0.0,-3.32167255692184e-05,60.0,-0.0038424821104854,-0.0,-2.371152319630143e-12,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,1.5789347571626422e-06,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,1.6626986507617405e-06,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,1.228065343639173e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,1.6626961496513104e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.887104402470868e-06,285.0621032714844,294.1499938964844,283.6295471191406,281.89068603515625,289.7289123535156,287.1229858398437,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823698388179764e-05,2.1042336276200224e-11,1.682367656030692e-05,-3.849696076940745e-05,0.0,0.0,0.0,-9.476314880885184e-05,60.0,-0.0121683068573474,-0.0,-1.929834937686169e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,1.5789347571626422e-06,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,1.6626986507617405e-06,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,1.228065343639173e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,1.6626961496513104e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.887104402470868e-06,285.0621032714844,294.1499938964844,283.6295471191406,281.89068603515625,289.7289123535156,287.1229858398437,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823698388179764e-05,2.1042336276200224e-11,1.682367656030692e-05,-3.849696076940745e-05,0.0,0.0,0.0,-9.476314880885184e-05,60.0,-0.0121683068573474,-0.0,-1.929834937686169e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,3.366841838214896e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,3.545455683706677e-06,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,2.618665348563809e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,3.5454506814858178e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,1.681806861597579e-05,285.06231689453125,294.1499938964844,283.5932006835937,281.8565673828125,289.7286682128906,287.1231994628906,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.587417813832872e-05,4.4869743337505597e-11,3.5874130844604224e-05,-8.208926010411233e-05,0.0,0.0,0.0,-0.0002020690881181,60.0,-0.0284522455185651,-0.0,-8.774799636901419e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,3.366841838214896e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,3.545455683706677e-06,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,2.618665348563809e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,3.5454506814858178e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,1.681806861597579e-05,285.06231689453125,294.1499938964844,283.5932006835937,281.8565673828125,289.7286682128906,287.1231994628906,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.587417813832872e-05,4.4869743337505597e-11,3.5874130844604224e-05,-8.208926010411233e-05,0.0,0.0,0.0,-0.0002020690881181,60.0,-0.0284522455185651,-0.0,-8.774799636901419e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,5.5369259825965855e-06,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,5.830665031680837e-06,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,4.306515620555729e-06,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,5.83065639148117e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.765808858384844e-05,285.0628356933594,294.1499938964844,283.5548095703125,281.82049560546875,289.72808837890625,287.1236877441406,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.899700045119971e-05,7.379064026480364e-11,5.899692769162357e-05,-0.0001349999947706,0.0,0.0,0.0,-0.000332313356921,60.0,-0.0514337606728076,-0.0,-2.373172214298336e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,5.5369259825965855e-06,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,5.830665031680837e-06,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,4.306515620555729e-06,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,5.83065639148117e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.765808858384844e-05,285.0628356933594,294.1499938964844,283.5548095703125,281.82049560546875,289.72808837890625,287.1236877441406,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.899700045119971e-05,7.379064026480364e-11,5.899692769162357e-05,-0.0001349999947706,0.0,0.0,0.0,-0.000332313356921,60.0,-0.0514337606728076,-0.0,-2.373172214298336e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,8.42896133690374e-06,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,8.876125320966821e-06,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,6.5558856476855e-06,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,8.876112588040996e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,4.210440238239244e-05,285.0637512207031,294.1499938964844,283.5145263671875,281.7826538085937,289.7267761230469,287.12451171875,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.981214341474697e-05,1.1233277502631367e-10,8.981203427538276e-05,-0.0002055128425126,0.0,0.0,0.0,-0.0005058863898739,60.0,-0.0841507166624069,-0.0,-5.49971235219715e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,8.42896133690374e-06,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,8.876125320966821e-06,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,6.5558856476855e-06,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,8.876112588040996e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,4.210440238239244e-05,285.0637512207031,294.1499938964844,283.5145263671875,281.7826538085937,289.7267761230469,287.12451171875,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.981214341474697e-05,1.1233277502631367e-10,8.981203427538276e-05,-0.0002055128425126,0.0,0.0,0.0,-0.0005058863898739,60.0,-0.0841507166624069,-0.0,-5.49971235219715e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,1.0900898814725224e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,1.1479201930342242e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,8.47851151775103e-06,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,1.1479184649942908e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,5.445224087452516e-05,285.064697265625,294.1499938964844,283.4937438964844,281.7631530761719,289.7254333496094,287.12506103515625,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161508116638,1.4527604119685122e-10,0.0001161506661446,-0.0002657825534697,0.0,0.0,0.0,-0.0006542446790263,60.0,-0.1056519970297813,-0.0,-9.198488082340359e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.4730344446434174e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.5511803212575614e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,1.1456981155788526e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,1.551177956571337e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.358111179200932e-05,285.066162109375,294.1499938964844,283.4725952148437,281.7432861328125,289.7230834960937,287.12554931640625,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569538144394,1.9631063441494234e-10,0.0001569536252645,-0.0003591504064388,0.0,0.0,0.0,-0.0008840766968205,60.0,-0.1384778916835785,-0.0,-1.6796454227474555e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,2.761432369879913e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,2.907928683271166e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,2.1477893824339844e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,2.907924499595537e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001379392342641,285.0712280273437,294.1499938964844,283.42919921875,281.7025451660156,289.7116394042969,287.1225891113281,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343126051,3.6801486857918064e-10,0.0002942339633591,-0.0006732834153808,0.0,0.0,0.0,-0.0016573403263464,60.0,-0.2558006942272186,-0.0,-5.902833777327032e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,2.761432369879913e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,2.907928683271166e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,2.1477893824339844e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,2.907924499595537e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001379392342641,285.0712280273437,294.1499938964844,283.42919921875,281.7025451660156,289.7116394042969,287.1225891113281,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343126051,3.6801486857918064e-10,0.0002942339633591,-0.0006732834153808,0.0,0.0,0.0,-0.0016573403263464,60.0,-0.2558006942272186,-0.0,-5.902833777327032e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,4.596082726493478e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,4.839909161091782e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,3.574745642254129e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,4.839901885134168e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0002295838203281,285.07696533203125,294.1499938964844,283.38458251953125,281.6606140136719,289.67779541015625,287.0968322753906,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987152060493,6.215290504485438e-10,0.0004987146239727,-0.0011352953733876,0.0,0.0,0.0,-0.0028077547904103,60.0,-0.4638044238090515,-0.0,-1.6351867415664856e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,4.596082726493478e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,4.839909161091782e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,3.574745642254129e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,4.839901885134168e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0002295838203281,285.07696533203125,294.1499938964844,283.38458251953125,281.6606140136719,289.67779541015625,287.0968322753906,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987152060493,6.215290504485438e-10,0.0004987146239727,-0.0011352953733876,0.0,0.0,0.0,-0.0028077547904103,60.0,-0.4638044238090515,-0.0,-1.6351867415664856e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.008018969325347e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.485901682637632e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.006264786468819e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.485888585913926e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004499691131059,285.0818176269531,294.1499938964844,283.3388977050781,281.6177062988281,289.6161499023437,287.0506591796875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005590226501226,7.65870755703446e-10,0.0005590218352153,-0.0014544642763212,0.0,0.0,0.0,-0.0031950576230883,60.0,-0.698612630367279,-0.0,-6.281307207700594e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.008018969325347e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.485901682637632e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.006264786468819e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.485888585913926e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004499691131059,285.0818176269531,294.1499938964844,283.3388977050781,281.6177062988281,289.6161499023437,287.0506591796875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005590226501226,7.65870755703446e-10,0.0005590218352153,-0.0014544642763212,0.0,0.0,0.0,-0.0031950576230883,60.0,-0.698612630367279,-0.0,-6.281307207700594e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.0051420556847e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.482871973887086e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,7.004027429502457e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.48285887716338e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0004498254274949,285.0834655761719,294.1499938964844,283.2923889160156,281.57403564453125,289.5354919433594,286.9950561523437,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006936395075172,8.65129745619697e-10,0.0006936386344023,-0.0015808005118742,0.0,0.0,0.0,-0.0039166496135294,60.0,-0.9012394547462464,-0.0,-6.277291930700812e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.0051420556847e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.482871973887086e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,7.004027429502457e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.48285887716338e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0004498254274949,285.0834655761719,294.1499938964844,283.2923889160156,281.57403564453125,289.5354919433594,286.9950561523437,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006936395075172,8.65129745619697e-10,0.0006936386344023,-0.0015808005118742,0.0,0.0,0.0,-0.0039166496135294,60.0,-0.9012394547462464,-0.0,-6.277291930700812e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.00387458386831e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.481537563260645e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.003040809649974e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.481523738941178e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004497620975598,285.08404541015625,294.1499938964844,283.2688903808594,281.5519714355469,289.49383544921875,286.9665832519531,285.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007402814226225,8.961685282748985e-10,0.0007402804912999,-0.0016157599166035,0.0,0.0,0.0,-0.0041651488281786,60.0,-0.9441226720809937,-0.0,-6.275521968746034e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,4.621649713953957e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,4.866832023253664e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,3.594630470615812e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,4.866825111093931e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0002308609400643,285.0865783691406,294.1499938964844,283.2452697753906,281.52978515625,289.4496154785156,286.93780517578125,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008767439285293,1.0008404105477098e-09,0.000876742938999,-0.0017544811125844,0.0,0.0,0.0,-0.0048797666095197,60.0,-0.997913897037506,-0.0,-1.6534265512291313e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.025073813972996e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.50386092881672e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,7.019528857199475e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,9.503847104497254e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.000450821040431,285.0867614746094,294.1499938964844,283.19775390625,281.4851379394531,289.3522644042969,286.8597106933594,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009046103223226,1.3225459616350575e-09,0.0009046089835464,-0.0025723788421601,0.0,0.0,0.0,-0.0051842015236616,60.0,-1.1969428062438965,-0.0,-6.305100441750255e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.025073813972996e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.50386092881672e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,7.019528857199475e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,9.503847104497254e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.000450821040431,285.0867614746094,294.1499938964844,283.19775390625,281.4851379394531,289.3522644042969,286.8597106933594,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009046103223226,1.3225459616350575e-09,0.0009046089835464,-0.0025723788421601,0.0,0.0,0.0,-0.0051842015236616,60.0,-1.1969428062438965,-0.0,-6.305100441750255e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.058217256097124e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.538762242300436e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,7.045306847430766e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.53874914557673e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004524766409303,285.0862731933594,294.1499938964844,283.1499938964844,281.4403076171875,289.2470703125,286.7131652832031,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651785367168,1.7925553263964387e-09,0.0009651767322793,-0.0037474560085684,0.0,0.0,0.0,-0.0057014524936676,60.0,-1.2975727319717407,-0.0,-6.351488934797089e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.058217256097124e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.538762242300436e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,7.045306847430766e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.53874914557673e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004524766409303,285.0862731933594,294.1499938964844,283.1499938964844,281.4403076171875,289.2470703125,286.7131652832031,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651785367168,1.7925553263964387e-09,0.0009651767322793,-0.0037474560085684,0.0,0.0,0.0,-0.0057014524936676,60.0,-1.2975727319717407,-0.0,-6.351488934797089e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.093250992009416e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.575654257787392e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.072555308695883e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.575641161063686e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004542266251519,285.08575439453125,294.1499938964844,283.1022644042969,281.3954467773437,289.1422424316406,286.5024719238281,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689113358035,2.2289872170233593e-09,0.0009689090657047,-0.0048910789191722,0.0,0.0,0.0,-0.0059178126975893,60.0,-1.3449143171310425,-0.0,-6.400708940645927e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.093250992009416e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.575654257787392e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.072555308695883e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.575641161063686e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004542266251519,285.08575439453125,294.1499938964844,283.1022644042969,281.3954467773437,289.1422424316406,286.5024719238281,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689113358035,2.2289872170233593e-09,0.0009689090657047,-0.0048910789191722,0.0,0.0,0.0,-0.0059178126975893,60.0,-1.3449143171310425,-0.0,-6.400708940645927e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.100962051888928e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.58377422648482e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,7.078552880557254e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.583761857356876e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0004546118434518,285.0852966308594,294.1499938964844,283.0547180175781,281.3507995605469,289.0382080078125,286.2666320800781,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969732820522,2.3250146252706827e-09,0.0009697304922156,-0.0051427059806883,0.0,0.0,0.0,-0.005965419113636,60.0,-1.3810800313949585,-0.0,-6.411563902020134e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.100962051888928e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.58377422648482e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,7.078552880557254e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.583761857356876e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0004546118434518,285.0852966308594,294.1499938964844,283.0547180175781,281.3507995605469,289.0382080078125,286.2666320800781,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969732820522,2.3250146252706827e-09,0.0009697304922156,-0.0051427059806883,0.0,0.0,0.0,-0.005965419113636,60.0,-1.3810800313949585,-0.0,-6.411563902020134e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.09930604393594e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.5820301794447e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.077264308463782e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.582017810316756e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004545291303656,285.0850830078125,294.1499938964844,283.0310974121094,281.32861328125,288.9864807128906,286.1490478515625,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969556858763,2.3043569274960873e-09,0.0009695545886643,-0.0050885747186839,0.0,0.0,0.0,-0.0059551815502345,60.0,-1.3977320194244385,-0.0,-6.409227637504955e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.08917500055395e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.571361442795025e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,7.069384446367621e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.57134907366708e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004540230438578,285.0848693847656,294.1499938964844,283.0075988769531,281.3065490722656,288.93505859375,286.041015625,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684775141067,2.178110136696887e-09,0.0009684753022156,-0.0047577605582773,0.0,0.0,0.0,-0.0058925971388816,60.0,-1.4131144285202026,-0.0,-6.394960649913628e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.087573562283068e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.569674875820056e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.068138802424073e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.569662506692111e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004539430665317,285.08447265625,294.1499938964844,282.9610900878906,281.2628479003906,288.8330078125,285.8482971191406,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581065823284007e-09,0.000968302716501,-0.0047053452581167,0.0,0.0,0.0,-0.0058826729655265,60.0,-1.4426087141036987,-0.0,-6.392701834556648e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.087573562283068e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.569674875820056e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.068138802424073e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.569662506692111e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004539430665317,285.08447265625,294.1499938964844,282.9610900878906,281.2628479003906,288.8330078125,285.8482971191406,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581065823284007e-09,0.000968302716501,-0.0047053452581167,0.0,0.0,0.0,-0.0058826729655265,60.0,-1.4426087141036987,-0.0,-6.392701834556648e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
