time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188340,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.139275061897932e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.624118683859706e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.108350837370381e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.624106314731762e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.000456525653135,285.0841064453125,294.1499938964844,282.9154357910156,281.219970703125,288.73162841796875,285.62164306640625,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738118969835,2.802201581886265e-09,0.0009738091030158,-0.0063930987380445,0.0,0.0,0.0,-0.0062019722536206,60.0,-1.4772840738296509,-0.0,-6.4656425990961e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.139275061897932e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.624118683859706e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.108350837370381e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.624106314731762e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.000456525653135,285.0841064453125,294.1499938964844,282.9154357910156,281.219970703125,288.73162841796875,285.62164306640625,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738118969835,2.802201581886265e-09,0.0009738091030158,-0.0063930987380445,0.0,0.0,0.0,-0.0062019722536206,60.0,-1.4772840738296509,-0.0,-6.4656425990961e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.21173341339454e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.700420923763886e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.1647074946668e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.700408554635942e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0004601450928021,285.0837707519531,294.1499938964844,282.87078857421875,281.17803955078125,288.6304931640625,285.3172912597656,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704913487112549e-09,0.0009815285447984,-0.0087584219872951,0.0,0.0,0.0,-0.0066494871862232,60.0,-1.517398715019226,-0.0,-6.568566135456423e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.21173341339454e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.700420923763886e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.1647074946668e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.700408554635942e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0004601450928021,285.0837707519531,294.1499938964844,282.87078857421875,281.17803955078125,288.6304931640625,285.3172912597656,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704913487112549e-09,0.0009815285447984,-0.0087584219872951,0.0,0.0,0.0,-0.0066494871862232,60.0,-1.517398715019226,-0.0,-6.568566135456423e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.267534915124996e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.759182285051792e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.208107854239643e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.759169915923847e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004629324830602,285.0834655761719,294.1499938964844,282.8274230957031,281.13726806640625,288.52960205078125,284.9577331542969,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874799288809,4.40009495505933e-09,0.0009874755050987,-0.0105798672884702,0.0,0.0,0.0,-0.0069941310212016,60.0,-1.5577936172485352,-0.0,-6.648380690421618e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.267534915124996e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.759182285051792e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.208107854239643e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.759169915923847e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004629324830602,285.0834655761719,294.1499938964844,282.8274230957031,281.13726806640625,288.52960205078125,284.9577331542969,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874799288809,4.40009495505933e-09,0.0009874755050987,-0.0105798672884702,0.0,0.0,0.0,-0.0069941310212016,60.0,-1.5577936172485352,-0.0,-6.648380690421618e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.26292923395522e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.75433285930194e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,7.20452590030618e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.754320490173995e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0004627024463843,285.0833435058594,294.1499938964844,282.8062438964844,281.1174011230469,288.4794616699219,284.7846069335937,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.3426942042401614e-09,0.0009869846981018,-0.0104294754564762,0.0,0.0,0.0,-0.0069656749255955,60.0,-1.5748190879821775,-0.0,-6.641772642979049e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.254901669919492e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.74587892415002e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.198282401077449e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.745866555022076e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004623014538083,285.08319091796875,294.1499938964844,282.78546142578125,281.0978698730469,288.4295654296875,284.6259460449219,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861340513452,4.242655560204866e-09,0.0009861298603937,-0.0101673677563667,0.0,0.0,0.0,-0.0069160843268036,60.0,-1.5894734859466553,-0.0,-6.630262561202471e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.224467066815124e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.713829058455305e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.174610072979704e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.71381741692312e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004607811570167,285.0829467773437,294.1499938964844,282.7452087402344,281.06005859375,288.330810546875,284.3592834472656,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828910697251,3.863414921312369e-09,0.0009828872280195,-0.0091737173497676,0.0,0.0,0.0,-0.0067280796356499,60.0,-1.6138919591903689,-0.0,-6.586721212897828e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.224467066815124e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.713829058455305e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.174610072979704e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.71381741692312e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004607811570167,285.0829467773437,294.1499938964844,282.7452087402344,281.06005859375,288.330810546875,284.3592834472656,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828910697251,3.863414921312369e-09,0.0009828872280195,-0.0091737173497676,0.0,0.0,0.0,-0.0067280796356499,60.0,-1.6138919591903689,-0.0,-6.586721212897828e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.197394683724268e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.685321128927173e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.153553451644257e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.685308759799228e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004594288475345,285.08270263671875,294.1499938964844,282.706787109375,281.0239562988281,288.2333679199219,284.1495056152344,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.526077874127509e-09,0.0009800019906833,-0.0082898372784256,0.0,0.0,0.0,-0.0065608439035713,60.0,-1.635090947151184,-0.0,-6.54811103117936e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.197394683724268e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.685321128927173e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.153553451644257e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.685308759799228e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004594288475345,285.08270263671875,294.1499938964844,282.706787109375,281.0239562988281,288.2333679199219,284.1495056152344,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.526077874127509e-09,0.0009800019906833,-0.0082898372784256,0.0,0.0,0.0,-0.0065608439035713,60.0,-1.635090947151184,-0.0,-6.54811103117936e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.193570440402254e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.68129315879196e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.150579040171579e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.681281517259777e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.0004592378099914,285.08251953125,294.1499938964844,282.6704406738281,280.9898376464844,288.1371459960937,283.9735107421875,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478382248900402e-09,0.0009795932564884,-0.0081648658961057,0.0,0.0,0.0,-0.0065371948294341,60.0,-1.657097578048706,-0.0,-6.54266116839608e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.193570440402254e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.68129315879196e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.150579040171579e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.681281517259777e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.0004592378099914,285.08251953125,294.1499938964844,282.6704406738281,280.9898376464844,288.1371459960937,283.9735107421875,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478382248900402e-09,0.0009795932564884,-0.0081648658961057,0.0,0.0,0.0,-0.0065371948294341,60.0,-1.657097578048706,-0.0,-6.54266116839608e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.211381257046014e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.7000491223298e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.164431735873222e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.70003748079762e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004601275140885,285.08233642578125,294.1499938964844,282.63641357421875,280.95782470703125,288.0419311523437,283.8092041015625,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.700242556803346e-09,0.0009814900113269,-0.0087461825460195,0.0,0.0,0.0,-0.0066471784375607,60.0,-1.6816834211349487,-0.0,-6.568031096776394e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.211381257046014e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.7000491223298e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.164431735873222e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.70003748079762e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004601275140885,285.08233642578125,294.1499938964844,282.63641357421875,280.95782470703125,288.0419311523437,283.8092041015625,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.700242556803346e-09,0.0009814900113269,-0.0087461825460195,0.0,0.0,0.0,-0.0066471784375607,60.0,-1.6816834211349487,-0.0,-6.568031096776394e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.223936649505048e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.713269537314773e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.174196070991457e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.71325789578259e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.000460754672531,285.082275390625,294.1499938964844,282.62030029296875,280.9427185058594,287.99462890625,283.7281188964844,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828312322497,3.856640784505316e-09,0.0009828273905441,-0.0091559691354632,0.0,0.0,0.0,-0.0067247115075588,60.0,-1.694541335105896,-0.0,-6.585945300230378e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.236308687832206e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.726298594614492e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,7.183819252531976e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.726286953082308e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004613726923707,285.0821838378906,294.1499938964844,282.6048278808594,280.9281921386719,287.94757080078125,283.6478576660156,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841494029387,4.010769938389558e-09,0.0009841454448178,-0.0095598082989454,0.0,0.0,0.0,-0.0068011209368705,60.0,-1.7072930335998535,-0.0,-6.603622892953355e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.2557689640671e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.746790601639076e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.198954699561e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.746778960106894e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.000462344760308,285.0820617675781,294.1499938964844,282.5759582519531,280.90106201171875,287.8540954589844,283.4921569824219,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175589497005e-09,0.0009862185688689,-0.0101949321106076,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.731499433517456,-0.0,-6.631472615481472e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.2557689640671e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.746790601639076e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.198954699561e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.746778960106894e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.000462344760308,285.0820617675781,294.1499938964844,282.5759582519531,280.90106201171875,287.8540954589844,283.4921569824219,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175589497005e-09,0.0009862185688689,-0.0101949321106076,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.731499433517456,-0.0,-6.631472615481472e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.262984531233089e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.754388884175567e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.20456664566882e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.754377242643386e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004627052112482,285.0819702148437,294.1499938964844,282.54998779296875,280.8766784667969,287.7616577148437,283.3497009277344,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343031267950437e-09,0.0009869873756542,-0.0104303574189543,0.0,0.0,0.0,-0.006965841166675,60.0,-1.7521907091140747,-0.0,-6.64181101228678e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.262984531233089e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.754388884175567e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.20456664566882e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.754377242643386e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004627052112482,285.0819702148437,294.1499938964844,282.54998779296875,280.8766784667969,287.7616577148437,283.3497009277344,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343031267950437e-09,0.0009869873756542,-0.0104303574189543,0.0,0.0,0.0,-0.006965841166675,60.0,-1.7521907091140747,-0.0,-6.64181101228678e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.256583143724129e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.747646981850266e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.199586980277672e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.747636067913844e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004623854183591,285.0818786621094,294.1499938964844,282.52618408203125,280.85565185546875,287.67041015625,283.2255859375,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632284369403806e-09,0.000986305414699,-0.0102212699130177,0.0,0.0,0.0,-0.0069262813776731,60.0,-1.7687222957611084,-0.0,-6.632628668512552e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.256583143724129e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.747646981850266e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.199586980277672e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.747636067913844e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004623854183591,285.0818786621094,294.1499938964844,282.52618408203125,280.85565185546875,287.67041015625,283.2255859375,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632284369403806e-09,0.000986305414699,-0.0102212699130177,0.0,0.0,0.0,-0.0069262813776731,60.0,-1.7687222957611084,-0.0,-6.632628668512552e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.238965139957144e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.729094745125622e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,7.185884169302881e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.7290838311892e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004615054058376,285.0818176269531,294.1499938964844,282.5036315917969,280.83837890625,287.5804443359375,283.12109375,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436889392481135e-09,0.0009844283340498,-0.0096460580825805,0.0,0.0,0.0,-0.0068174474872648,60.0,-1.7817862033843994,-0.0,-6.60740084867939e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.238965139957144e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.729094745125622e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,7.185884169302881e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.7290838311892e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004615054058376,285.0818176269531,294.1499938964844,282.5036315917969,280.83837890625,287.5804443359375,283.12109375,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436889392481135e-09,0.0009844283340498,-0.0096460580825805,0.0,0.0,0.0,-0.0068174474872648,60.0,-1.7817862033843994,-0.0,-6.60740084867939e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.227414557244629e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.716931526781992e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,7.176900544436648e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.71692061284557e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004609284223988,285.081787109375,294.1499938964844,282.4927673339844,280.8310546875,287.5360412597656,283.0763854980469,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997587381572885e-09,0.0009831975912675,-0.0092689432203769,0.0,0.0,0.0,-0.0067460946738719,60.0,-1.787218451499939,-0.0,-6.590887835500325e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.215471800416708e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.704355034045876e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.16761132935062e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.704344120109454e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004603318520821,285.081787109375,294.1499938964844,282.4822082519531,280.8246154785156,287.4919738769531,283.0360107421875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750942223490483e-09,0.0009819250553846,-0.0088790217414498,0.0,0.0,0.0,-0.0066723199561238,60.0,-1.792178511619568,-0.0,-6.57383552038482e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.196218161378056e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.684079850558192e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.152635953389108e-05,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.68406893662177e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0004593700869008,285.0817565917969,294.1499938964844,282.4618835449219,280.8140869140625,287.4047546386719,282.96502685546875,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511018142887678e-09,0.0009798731189221,-0.0082503780722618,0.0,0.0,0.0,-0.0065533774904906,60.0,-1.8015680313110352,-0.0,-6.546390096673349e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.196218161378056e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.684079850558192e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.152635953389108e-05,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.68406893662177e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0004593700869008,285.0817565917969,294.1499938964844,282.4618835449219,280.8140869140625,287.4047546386719,282.96502685546875,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511018142887678e-09,0.0009798731189221,-0.0082503780722618,0.0,0.0,0.0,-0.0065533774904906,60.0,-1.8015680313110352,-0.0,-6.546390096673349e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.194267477141692e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.682025120127946e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.15111818863079e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.682014933787286e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004592726472765,285.0817565917969,294.1499938964844,282.4425048828125,280.8065795898437,287.3188781738281,282.9034118652344,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.4866716180914636e-09,0.0009796641534194,-0.0081865852698683,0.0,0.0,0.0,-0.0065413042902946,60.0,-1.812240481376648,-0.0,-6.543608321862848e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.194267477141692e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.682025120127946e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.15111818863079e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.682014933787286e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004592726472765,285.0817565917969,294.1499938964844,282.4425048828125,280.8065795898437,287.3188781738281,282.9034118652344,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.4866716180914636e-09,0.0009796641534194,-0.0081865852698683,0.0,0.0,0.0,-0.0065413042902946,60.0,-1.812240481376648,-0.0,-6.543608321862848e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.215019235853106e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.703877003630625e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.167258445406333e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.703866817289963e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0004603092384058,285.0817565917969,294.1499938964844,282.424072265625,280.8018798828125,287.2340393066406,282.84442138671875,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818777907639,3.7451717282976915e-09,0.0009818740654736,-0.0088639045134186,0.0,0.0,0.0,-0.0066694510169327,60.0,-1.8261305093765257,-0.0,-6.573174715640563e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.215019235853106e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.703877003630625e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.167258445406333e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.703866817289963e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0004603092384058,285.0817565917969,294.1499938964844,282.424072265625,280.8018798828125,287.2340393066406,282.84442138671875,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818777907639,3.7451717282976915e-09,0.0009818740654736,-0.0088639045134186,0.0,0.0,0.0,-0.0066694510169327,60.0,-1.8261305093765257,-0.0,-6.573174715640563e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.246374975191428e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.736896026879548e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.191646000137553e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.736885840538888e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0004618754901457,285.081787109375,294.1499938964844,282.406494140625,280.7996826171875,287.15008544921875,282.7845764160156,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852184448391,4.1357894886573385e-09,0.0009852142538875,-0.0098873721435666,0.0,0.0,0.0,-0.0068630976602435,60.0,-1.8428517580032349,-0.0,-6.61797869838665e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.246374975191428e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.736896026879548e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.191646000137553e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.736885840538888e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0004618754901457,285.081787109375,294.1499938964844,282.406494140625,280.7996826171875,287.15008544921875,282.7845764160156,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852184448391,4.1357894886573385e-09,0.0009852142538875,-0.0098873721435666,0.0,0.0,0.0,-0.0068630976602435,60.0,-1.8428517580032349,-0.0,-6.61797869838665e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.258536738343535e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.749703167472036e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.201104745035991e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.749692981131376e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004624830035027,285.0818176269531,294.1499938964844,282.3979797363281,280.7994689941406,287.1084899902344,282.7547302246094,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287294075311365e-09,0.0009865101892501,-0.0102843241766095,0.0,0.0,0.0,-0.0069382064975798,60.0,-1.8512523174285889,-0.0,-6.63539765355381e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.265301923733205e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.756827057572082e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.206366717582569e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.756816871231422e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0004628209571819,285.08184814453125,294.1499938964844,282.3896484375,280.7998046875,287.06707763671875,282.7256164550781,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8589943647384644,-0.0,-6.645095851354199e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.243334352504462e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.733693877933548e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.189280586317182e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.733683691592888e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004617236263584,285.0819091796875,294.1499938964844,282.3734741210937,280.802001953125,286.9851989746094,282.6725769042969,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8703372478485107,-0.0,-6.613618097617291e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
