time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190680,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.243334352504462e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.733693877933548e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.189280586317182e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.733683691592888e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004617236263584,285.0819091796875,294.1499938964844,282.3734741210937,280.802001953125,286.9851989746094,282.6725769042969,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8703372478485107,-0.0,-6.613618097617291e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.17814249987714e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.665043035056442e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,7.138575165299699e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.665033576311544e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004584671405609,285.0819702148437,294.1499938964844,282.35791015625,280.8059997558594,286.9049377441406,282.63330078125,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.87085223197937,-0.0,-6.520652817698648e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.17814249987714e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.665043035056442e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,7.138575165299699e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.665033576311544e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004584671405609,285.0819702148437,294.1499938964844,282.35791015625,280.8059997558594,286.9049377441406,282.63330078125,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.87085223197937,-0.0,-6.520652817698648e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.112617408391088e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.596042218618096e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.087610720191151e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.596032032277436e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0004551940655801,285.0820617675781,294.1499938964844,282.3428649902344,280.8116149902344,286.82635498046875,282.6066589355469,285.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691639843865687e-09,0.0009709651931189,-0.0055204266682267,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8673036098480225,-0.0,-6.427875831604979e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.112617408391088e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.596042218618096e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.087610720191151e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.596032032277436e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0004551940655801,285.0820617675781,294.1499938964844,282.3428649902344,280.8116149902344,286.82635498046875,282.6066589355469,285.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691639843865687e-09,0.0009709651931189,-0.0055204266682267,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8673036098480225,-0.0,-6.427875831604979e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.083202894544228e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.565066284267232e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.064732926664874e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.565056825522332e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0004537247295957,285.0821838378906,294.1499938964844,282.3282470703125,280.81854248046875,286.749267578125,282.58819580078125,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026531626944234e-09,0.0009678294300101,-0.0045600356534123,0.0,0.0,0.0,-0.0058551863767206,60.0,-1.8665400743484497,-0.0,-6.386441242511864e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.083202894544228e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.565066284267232e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.064732926664874e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.565056825522332e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0004537247295957,285.0821838378906,294.1499938964844,282.3282470703125,280.81854248046875,286.749267578125,282.58819580078125,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026531626944234e-09,0.0009678294300101,-0.0045600356534123,0.0,0.0,0.0,-0.0058551863767206,60.0,-1.8665400743484497,-0.0,-6.386441242511864e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.087940270546824e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.570055408403276e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.068416744004935e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.57004594965838e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0004539613728411,285.08221435546875,294.1499938964844,282.32110595703125,280.8224792480469,286.7111511230469,282.5797424316406,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.1616557432935224e-09,0.000968333275523,-0.0047146454453468,0.0,0.0,0.0,-0.0058844331651926,60.0,-1.8693082332611084,-0.0,-6.393102580659615e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.098328882828356e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.580995538271964e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.076497422531247e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.580986079527064e-05,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.000454480323242,285.082275390625,294.1499938964844,282.3139953613281,280.8266296386719,286.6733093261719,282.5706481933594,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969442189671,2.291073775140262e-09,0.0009694399195723,-0.0050537688657641,0.0,0.0,0.0,-0.0059485910460352,60.0,-1.8741834163665767,-0.0,-6.407726260704294e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.099590533878654e-05,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.582323400536552e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,7.077478221617639e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.582313941791654e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004545433330349,285.0824279785156,294.1499938964844,282.300048828125,280.8355712890625,286.59832763671875,282.5516357421875,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695775224827,2.306752122649412e-09,0.0009695751941762,-0.0050948509015142,0.0,0.0,0.0,-0.0059563699178397,60.0,-1.88452672958374,-0.0,-6.40949835428728e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.099590533878654e-05,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.582323400536552e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,7.077478221617639e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.582313941791654e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004545433330349,285.0824279785156,294.1499938964844,282.300048828125,280.8355712890625,286.59832763671875,282.5516357421875,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695775224827,2.306752122649412e-09,0.0009695751941762,-0.0050948509015142,0.0,0.0,0.0,-0.0059563699178397,60.0,-1.88452672958374,-0.0,-6.40949835428728e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.08769725356251e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.569799294695258e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.068227569106966e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.56978983595036e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004539492656476,285.0825500488281,294.1499938964844,282.2862854003906,280.8451843261719,286.52447509765625,282.5340576171875,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683109819889,2.158547118824572e-09,0.0009683088283054,-0.0047064973041415,0.0,0.0,0.0,-0.0058829030022025,60.0,-1.8918544054031368,-0.0,-6.39275157254815e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.08769725356251e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.569799294695258e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.068227569106966e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.56978983595036e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004539492656476,285.0825500488281,294.1499938964844,282.2862854003906,280.8451843261719,286.52447509765625,282.5340576171875,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683109819889,2.158547118824572e-09,0.0009683088283054,-0.0047064973041415,0.0,0.0,0.0,-0.0058829030022025,60.0,-1.8918544054031368,-0.0,-6.39275157254815e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.053733811015265e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.534033597446978e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,7.041811477392912e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.53402486629784e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0004522527160588,285.08270263671875,294.1499938964844,282.27264404296875,280.8551940917969,286.4517822265625,282.52032470703125,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646923281252,1.735368959643324e-09,0.0009646905818954,-0.0035976013168692,0.0,0.0,0.0,-0.0056731170043349,60.0,-1.895002603530884,-0.0,-6.34505354923931e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.053733811015265e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.534033597446978e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,7.041811477392912e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.53402486629784e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0004522527160588,285.08270263671875,294.1499938964844,282.27264404296875,280.8551940917969,286.4517822265625,282.52032470703125,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646923281252,1.735368959643324e-09,0.0009646905818954,-0.0035976013168692,0.0,0.0,0.0,-0.0056731170043349,60.0,-1.895002603530884,-0.0,-6.34505354923931e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.018742275657132e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.497185965301468e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,7.014595757937059e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.497177234152332e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004505048273131,285.0828552246094,294.1499938964844,282.259033203125,280.8653869628906,286.38043212890625,282.51129150390625,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609626722522,1.2993849329845375e-09,0.0009609613916836,-0.0024551369715481,0.0,0.0,0.0,-0.0054569756612181,60.0,-1.896723985671997,-0.0,-6.296098575830912e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.018742275657132e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.497185965301468e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,7.014595757937059e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.497177234152332e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004505048273131,285.0828552246094,294.1499938964844,282.259033203125,280.8653869628906,286.38043212890625,282.51129150390625,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609626722522,1.2993849329845375e-09,0.0009609613916836,-0.0024551369715481,0.0,0.0,0.0,-0.0054569756612181,60.0,-1.896723985671997,-0.0,-6.296098575830912e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.005025640362874e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.48274100665003e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.003927021287382e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.482732275500894e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004498196358326,285.0829162597656,294.1499938964844,282.2522277832031,280.8704833984375,286.34521484375,282.5085144042969,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00095950049581,1.1284727596816424e-09,0.0009594993898645,-0.0020072709303349,0.0,0.0,0.0,-0.0053722443990409,60.0,-1.8973839282989504,-0.0,-6.276959396700478e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.00329469004646e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.480918379267678e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.002580241532996e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.48090892052278e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0004497331392485,285.08349609375,294.1499938964844,282.2453918457031,280.8755187988281,286.3134765625,282.5063171386719,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008317287429235,9.79098357944963e-10,0.0008317277533933,-0.0017423363169655,0.0,0.0,0.0,-0.004662359599024,60.0,-1.8067530393600464,-0.0,-6.274544972484365e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,4.139797238167375e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,4.359412560006604e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,3.219850259483792e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,4.3594089220277965e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0002067914174403,285.0858764648437,294.1499938964844,282.23162841796875,280.8853759765625,286.253662109375,282.5022277832031,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505204459652,9.617809881845574e-10,0.0008505195146426,-0.0016780168516561,0.0,0.0,0.0,-0.0047282143495976,60.0,-1.6711262464523315,-0.0,-1.3265914589055685e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,4.139797238167375e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,4.359412560006604e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,3.219850259483792e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,4.3594089220277965e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0002067914174403,285.0858764648437,294.1499938964844,282.23162841796875,280.8853759765625,286.253662109375,282.5022277832031,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505204459652,9.617809881845574e-10,0.0008505195146426,-0.0016780168516561,0.0,0.0,0.0,-0.0047282143495976,60.0,-1.6711262464523315,-0.0,-1.3265914589055685e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.00325903785415e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.480880544288084e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.002552592894062e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.480871813138948e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0004497313930187,285.08843994140625,294.1499938964844,282.2176818847656,280.89471435546875,286.21826171875,282.4968566894531,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007114255568012,8.581200194868185e-10,0.0007114246836863,-0.0015445860335603,0.0,0.0,0.0,-0.004002877511084,60.0,-1.1704803705215454,-0.0,-6.27449026069371e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.00325903785415e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.480880544288084e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.002552592894062e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.480871813138948e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0004497313930187,285.08843994140625,294.1499938964844,282.2176818847656,280.89471435546875,286.21826171875,282.4968566894531,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007114255568012,8.581200194868185e-10,0.0007114246836863,-0.0015445860335603,0.0,0.0,0.0,-0.004002877511084,60.0,-1.1704803705215454,-0.0,-6.27449026069371e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,4.077288758708164e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,4.293588062864728e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,3.171232674503699e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,4.293584424885921e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0002036689984379,285.09100341796875,294.1499938964844,282.2034606933594,280.9032897949219,286.1733703613281,282.4932556152344,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005612895474769,6.704283239677974e-10,0.0005612888489849,-0.0012012780643999,0.0,0.0,0.0,-0.0031422111205756,60.0,-1.2665570974349976,-0.0,-1.2868316190406404e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,4.077288758708164e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,4.293588062864728e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,3.171232674503699e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,4.293584424885921e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0002036689984379,285.09100341796875,294.1499938964844,282.2034606933594,280.9032897949219,286.1733703613281,282.4932556152344,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005612895474769,6.704283239677974e-10,0.0005612888489849,-0.0012012780643999,0.0,0.0,0.0,-0.0031422111205756,60.0,-1.2665570974349976,-0.0,-1.2868316190406404e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,2.976708310598042e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,3.134622238576412e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,2.3152233552536927e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,3.1346193281933665e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0001486927212681,285.09881591796875,294.1499938964844,282.1888732910156,280.9109191894531,286.1501159667969,282.5018920898437,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185213718097,3.980546725568246e-10,0.0003185209643561,-0.0007279715500771,0.0,0.0,0.0,-0.0017939358949661,60.0,-0.8578450083732605,-0.0,-6.858849044277804e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,2.976708310598042e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,3.134622238576412e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,2.3152233552536927e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,3.1346193281933665e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0001486927212681,285.09881591796875,294.1499938964844,282.1888732910156,280.9109191894531,286.1501159667969,282.5018920898437,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185213718097,3.980546725568246e-10,0.0003185209643561,-0.0007279715500771,0.0,0.0,0.0,-0.0017939358949661,60.0,-0.8578450083732605,-0.0,-6.858849044277804e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,2.2255650037550367e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,2.3436306946678087e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.7309992472291924e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,2.3436286937794648e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001111715682782,285.1019592285156,294.1499938964844,282.1814270019531,280.9142761230469,286.1456604003906,282.5060119628906,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002379437646595,2.974072654815529e-10,0.0002379434736212,-0.0005439452943392,0.0,0.0,0.0,-0.0013401468750089,60.0,-0.66611248254776,-0.0,-3.834062844987329e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.7249356460524723e-05,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,1.816443182178773e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,1.3416199180937838e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,1.816441545088309e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,8.616409468231723e-05,285.1044616699219,294.1499938964844,282.1738586425781,280.91729736328125,286.1436462402344,282.5097961425781,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001703298912616,2.1639490199731879e-10,0.0001703296729829,-0.0003985763178206,0.0,0.0,0.0,-0.0009614774608053,60.0,-0.4940698444843292,-0.0,-2.30316188343238e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,1.208618596137967e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,1.2727356079267338e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.400390808878e-06,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,1.2727345165330917e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,6.0372996813384816e-05,285.1058044433594,294.1499938964844,282.1658630371094,280.9200744628906,286.14227294921875,282.5129699707031,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287821796722,1.610737793145134e-10,0.0001287820196012,-0.0002946837921626,0.0,0.0,0.0,-0.000725393067114,60.0,-0.3737533986568451,-0.0,-1.1307256242432118e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.430519639863633e-06,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.93080720945727e-06,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.334866950259311e-06,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.930798114510251e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,4.7107394493650645e-05,285.1068115234375,294.1499938964844,282.1583557128906,280.9222717285156,286.1415100097656,282.5150451660156,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001004848818411,1.256811182903661e-10,0.0001004847581498,-0.0002299331390531,0.0,0.0,0.0,-0.0005660025053657,60.0,-0.2874135375022888,-0.0,-6.88414381055935e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,6.300027962424792e-06,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,6.634243618464097e-06,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,4.900034127786057e-06,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,6.634237706748536e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,3.14699427690357e-05,285.10797119140625,294.1499938964844,282.1422424316406,280.9255676269531,286.1407470703125,282.5176086425781,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.712841422995552e-05,8.39606717484287e-11,6.712833419442177e-05,-0.0001536057825433,0.0,0.0,0.0,-0.0003781151026487,60.0,-0.1772242933511734,-0.0,-3.0723001920307524e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,6.300027962424792e-06,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,6.634243618464097e-06,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,4.900034127786057e-06,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,6.634237706748536e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,3.14699427690357e-05,285.10797119140625,294.1499938964844,282.1422424316406,280.9255676269531,286.1407470703125,282.5176086425781,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.712841422995552e-05,8.39606717484287e-11,6.712833419442177e-05,-0.0001536057825433,0.0,0.0,0.0,-0.0003781151026487,60.0,-0.1772242933511734,-0.0,-3.0723001920307524e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,4.0288996387971565e-06,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,4.242632257955847e-06,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,3.1335964649770176e-06,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,4.24262861997704e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,2.0125185983488336e-05,285.1085205078125,294.1499938964844,282.1254577636719,280.92694091796875,286.14044189453125,282.5188293457031,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.29292194894515e-05,5.369352878981104e-11,4.29291685577482e-05,-9.823209984460846e-05,0.0,0.0,0.0,-0.0002418079384369,60.0,-0.1177156195044517,-0.0,-1.256468401544808e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,4.0288996387971565e-06,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,4.242632257955847e-06,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,3.1335964649770176e-06,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,4.24262861997704e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,2.0125185983488336e-05,285.1085205078125,294.1499938964844,282.1254577636719,280.92694091796875,286.14044189453125,282.5188293457031,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.29292194894515e-05,5.369352878981104e-11,4.29291685577482e-05,-9.823209984460846e-05,0.0,0.0,0.0,-0.0002418079384369,60.0,-0.1177156195044517,-0.0,-1.256468401544808e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,1.9901256109733367e-06,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,2.095701574944542e-06,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,1.5478793784495792e-06,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,2.095699528581463e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.941089047060814e-06,285.1086120605469,294.1499938964844,282.10791015625,280.9262084960937,286.1403503417969,282.51922607421875,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.12056274904171e-05,2.6522816928831183e-11,2.1205600205576047e-05,-4.8523303121328354e-05,0.0,0.0,0.0,-0.0001194451615447,60.0,-0.0694987326860427,-0.0,-3.0657705540892977e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,1.9901256109733367e-06,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,2.095701574944542e-06,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,1.5478793784495792e-06,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,2.095699528581463e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.941089047060814e-06,285.1086120605469,294.1499938964844,282.10791015625,280.9262084960937,286.1403503417969,282.51922607421875,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.12056274904171e-05,2.6522816928831183e-11,2.1205600205576047e-05,-4.8523303121328354e-05,0.0,0.0,0.0,-0.0001194451615447,60.0,-0.0694987326860427,-0.0,-3.0657705540892977e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,1.239865923707839e-06,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.3056405805400573e-06,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.643425755712087e-07,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,1.30563944367168e-06,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,6.193386070663109e-06,285.108642578125,294.1499938964844,282.0988464355469,280.9249572753906,286.1403503417969,282.519287109375,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3211390978540294e-05,1.6524052959265845e-11,1.321137369814096e-05,-3.0230608899728395e-05,0.0,0.0,0.0,-7.441593334078789e-05,60.0,-0.0491981878876686,-0.0,-1.1899483134958366e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.027007313809008e-07,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.39978929686913e-07,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,5.465464028020506e-07,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,7.399782475658867e-07,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,3.510135456963326e-06,285.108642578125,294.1499938964844,282.08953857421875,280.9231262207031,286.14031982421875,282.5193176269531,285.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.487698894692585e-06,9.36514320953874e-12,7.487689799745567e-06,-1.7133477740571834e-05,0.0,0.0,0.0,-4.217601963318885e-05,60.0,-0.0328082367777824,-0.0,-3.8222537114551694e-12,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
